time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998140,297.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.426882024854422e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,9.927008068189024e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,7.332064706133679e-05,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.926981147145852e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,0.000470892235171,291.191650390625,294.1499938964844,285.5419311523437,283.6025695800781,287.9834289550781,285.6812438964844,290.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045545641332,6.396650764628475e-09,0.0010045481612905,-0.0158104095607996,0.0,0.0,0.0,-0.0079839099198579,60.0,-3.746370553970337,-0.0,-6.880286917976265e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.426851465832442e-05,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.926976053975524e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,7.332040695473552e-05,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.92694913293235e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.000470890692668,291.19140625,294.1499938964844,285.5333251953125,283.5982971191406,287.97314453125,285.672607421875,290.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045508388429,6.396223994897809e-09,0.0010045444360002,-0.01580929197371,0.0,0.0,0.0,-0.0079836985096335,60.0,-3.7519068717956543,-0.0,-6.880236469442026e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,9.42653205129318e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.926638449542224e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,7.331791130127385e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.926611528499052e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,0.0004708747437689,291.1903686523437,294.1499938964844,285.4966735839844,283.5799560546875,287.9294128417969,285.6357727050781,290.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775461912155152,-0.0,-6.879747616039823e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,9.42653205129318e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.926638449542224e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,7.331791130127385e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.926611528499052e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,0.0004708747437689,291.1903686523437,294.1499938964844,285.4966735839844,283.5799560546875,287.9294128417969,285.6357727050781,290.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775461912155152,-0.0,-6.879747616039823e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.42586557357572e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,9.925936319632456e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,7.331272354349494e-05,297.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.925909398589285e-05,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0004708414489869,291.1893005371094,294.1499938964844,285.4599914550781,283.5615539550781,287.88580322265625,285.5990295410156,290.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798871517181397,-0.0,-6.878752856209759e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.42586557357572e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,9.925936319632456e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,7.331272354349494e-05,297.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.925909398589285e-05,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0004708414489869,291.1893005371094,294.1499938964844,285.4599914550781,283.5615539550781,287.88580322265625,285.5990295410156,290.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798871517181397,-0.0,-6.878752856209759e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,9.425388998351993e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.925434278557076e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,7.33090128051117e-05,297.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.925407357513905e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0004708176129497,291.1887512207031,294.1499938964844,285.4416809082031,283.5523376464844,287.86407470703125,285.5806884765625,290.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.3775225100926045e-09,0.0010043845977634,-0.0157603044062852,0.0,0.0,0.0,-0.0079744271934032,60.0,-3.810514688491821,-0.0,-6.878045866187676e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,9.424809832125902e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,9.924823825713248e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,7.330450898734853e-05,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.924797632265836e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0004707887128461,291.1882019042969,294.1499938964844,285.42333984375,283.5430908203125,287.84234619140625,285.5623779296875,290.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.3702159103229405e-09,0.0010043220827355,-0.0157411638647317,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.822115182876587,-0.0,-6.877190372733821e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,9.423318988410756e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,9.923252946464344e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,7.32929038349539e-05,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.923227480612697e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.0004707142361439,291.18707275390625,294.1499938964844,285.3866577148437,283.52459716796875,287.7989807128906,285.5258178710937,290.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845180749893189,-0.0,-6.874992664052115e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,9.423318988410756e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,9.923252946464344e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,7.32929038349539e-05,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.923227480612697e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.0004707142361439,291.18707275390625,294.1499938964844,285.3866577148437,283.52459716796875,287.7989807128906,285.5258178710937,290.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845180749893189,-0.0,-6.874992664052115e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.421331924386322e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,9.921161108650268e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,7.327744970098138e-05,297.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.921134915202856e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0004706149920821,291.1859436035156,294.1499938964844,285.3500061035156,283.5060729980469,287.7557678222656,285.4893493652344,290.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517976162904e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.868035554885864,-0.0,-6.872073043950877e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.421331924386322e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,9.921161108650268e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,7.327744970098138e-05,297.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.921134915202856e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0004706149920821,291.1859436035156,294.1499938964844,285.3500061035156,283.5060729980469,287.7557678222656,285.4893493652344,290.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517976162904e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.868035554885864,-0.0,-6.872073043950877e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,9.41956604947336e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.91930064628832e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,7.326370541704819e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.919275180436672e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.000470526778372,291.1851501464844,294.1499938964844,285.3236083984375,283.492431640625,287.7247314453125,285.4631652832031,290.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884344100952149,-0.0,-6.86948169459356e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,9.418802073923872e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,9.918495925376192e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,7.325776823563501e-05,297.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.918471187120304e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0004704886232502,291.184814453125,294.1499938964844,285.3133239746094,283.48699951171875,287.712646484375,285.4530029296875,290.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.8906545639038086,-0.0,-6.868361879242002e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.415720705874264e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.915250120684505e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,7.323379395529628e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.915225382428616e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.0004703346930909,291.18365478515625,294.1499938964844,285.27667236328125,283.4669189453125,287.669677734375,285.4167785644531,290.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9130215644836426,-0.0,-6.863847801241718e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.415720705874264e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.915250120684505e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,7.323379395529628e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.915225382428616e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.0004703346930909,291.18365478515625,294.1499938964844,285.27667236328125,283.4669189453125,287.669677734375,285.4167785644531,290.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9130215644836426,-0.0,-6.863847801241718e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.413970110472292e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,9.91340639302507e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,7.322017336264253e-05,297.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,9.913381654769182e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,0.0004702472360804,291.1830749511719,294.1499938964844,285.2583312988281,283.4565124511719,287.64825439453125,285.3987121582031,290.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234340155231166e-09,0.0010031602578237,-0.0153852337971329,0.0,0.0,0.0,-0.0079034464433789,60.0,-3.924104690551758,-0.0,-6.861285584136567e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.41208127187565e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,9.911417873809114e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,7.320548320421949e-05,297.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.911393135553226e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0004701529105659,291.1824645996094,294.1499938964844,285.239990234375,283.4459228515625,287.6268615722656,285.3807067871094,290.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.935123920440674,-0.0,-6.858522993979932e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.407883044332266e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.906996274366976e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,7.317282143048942e-05,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.906971536111088e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.0004699431883636,291.1812744140625,294.1499938964844,285.2033386230469,283.4240417480469,287.5841369628906,285.3447570800781,290.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956968307495117,-0.0,-6.852385325828436e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.407883044332266e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.906996274366976e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,7.317282143048942e-05,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.906971536111088e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.0004699431883636,291.1812744140625,294.1499938964844,285.2033386230469,283.4240417480469,287.5841369628906,285.3447570800781,290.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956968307495117,-0.0,-6.852385325828436e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.403120930073784e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,9.901980229187755e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,7.313577953027561e-05,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.90195621852763e-05,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.0004697052936535,291.1800842285156,294.1499938964844,285.1666564941406,283.4013671875,287.5415344238281,285.3090209960937,290.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978537797927856,-0.0,-6.84542982298808e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.403120930073784e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,9.901980229187755e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,7.313577953027561e-05,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.90195621852763e-05,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.0004697052936535,291.1800842285156,294.1499938964844,285.1666564941406,283.4013671875,287.5415344238281,285.3090209960937,290.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978537797927856,-0.0,-6.84542982298808e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.397797839483246e-05,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,9.896374103846028e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,7.30943720554933e-05,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.896350820781664e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.0004694394010584,291.1788635253906,294.1499938964844,285.1300048828125,283.3779602050781,287.49908447265625,285.2734069824219,290.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.9998273849487305,-0.0,-6.837662169800751e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.397797839483246e-05,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,9.896374103846028e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,7.30943720554933e-05,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.896350820781664e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.0004694394010584,291.1788635253906,294.1499938964844,285.1300048828125,283.3779602050781,287.49908447265625,285.2734069824219,290.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.9998273849487305,-0.0,-6.837662169800751e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.391921776114032e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,9.890186629490928e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,7.3048664489761e-05,297.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,9.89016334642656e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0004691459180321,291.1776123046875,294.1499938964844,285.09332275390625,283.3538818359375,287.4567565917969,285.2380065917969,290.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020846843719482,-0.0,-6.829095866578427e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.391921776114032e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,9.890186629490928e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,7.3048664489761e-05,297.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,9.89016334642656e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0004691459180321,291.1776123046875,294.1499938964844,285.09332275390625,283.3538818359375,287.4567565917969,285.2380065917969,290.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020846843719482,-0.0,-6.829095866578427e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.388780017616229e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,9.886877523967996e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,7.302422454813495e-05,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,9.886854968499392e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0004689889610745,291.177001953125,294.1499938964844,285.07501220703125,283.34161376953125,287.4356384277344,285.2203674316406,290.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.9196265667083026e-09,0.0010004692012444,-0.014560810290277,0.0,0.0,0.0,-0.0077474294230341,60.0,-4.031247615814209,-0.0,-6.824517839731925e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.385509474668652e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.883433085633442e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,7.299878780031577e-05,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.883409802569076e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0004688255721703,291.1763610839844,294.1499938964844,285.0566711425781,283.32916259765625,287.41455078125,285.2027893066406,290.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041582584381104,-0.0,-6.81975436123139e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.378584945807232e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,9.876141120912509e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,7.294492388609797e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.876117837848142e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0004684796731453,291.17510986328125,294.1499938964844,285.0199890136719,283.30389404296875,287.3724670410156,285.1677551269531,290.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.06205415725708,-0.0,-6.809676023067368e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.378584945807232e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,9.876141120912509e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,7.294492388609797e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.876117837848142e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0004684796731453,291.17510986328125,294.1499938964844,285.0199890136719,283.30389404296875,287.3724670410156,285.1677551269531,290.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.06205415725708,-0.0,-6.809676023067368e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.371179476147518e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,9.868342021945864e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,7.288732012966648e-05,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.86831946647726e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,0.0004681097634602,291.173828125,294.1499938964844,284.9833374023437,283.27813720703125,287.3305053710937,285.1329345703125,290.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082259654998779,-0.0,-6.798907747906925e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.371179476147518e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,9.868342021945864e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,7.288732012966648e-05,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.86831946647726e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,0.0004681097634602,291.173828125,294.1499938964844,284.9833374023437,283.27813720703125,287.3305053710937,285.1329345703125,290.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082259654998779,-0.0,-6.798907747906925e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.364935976918788e-05,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.861767466645688e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,7.283876038854942e-05,297.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.861744911177084e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0004677979159168,291.1727905273437,294.1499938964844,284.9540100097656,283.2572021484375,287.29705810546875,285.105224609375,290.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098240375518799,-0.0,-6.789837669884946e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.363333811052144e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.86008017207496e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,7.282629667315632e-05,297.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,9.860058344202116e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0004677178803831,291.1725158691406,294.1499938964844,284.9466552734375,283.2519226074219,287.2886962890625,285.09832763671875,290.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102213382720947,-0.0,-6.787510642425333e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.355099609820172e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,9.851407958194612e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,7.276224641827866e-05,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,9.851386130321772e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0004673065268434,291.1712341308594,294.1499938964844,284.9100036621094,283.225341796875,287.2470092773437,285.0639343261719,290.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121933937072754,-0.0,-6.775559313609848e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.355099609820172e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,9.851407958194612e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,7.276224641827866e-05,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,9.851386130321772e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0004673065268434,291.1712341308594,294.1499938964844,284.9100036621094,283.225341796875,287.2470092773437,285.0639343261719,290.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121933937072754,-0.0,-6.775559313609848e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.350852633360772e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.846936154644936e-05,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,7.272921357071027e-05,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.846914326772094e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.000467094418127,291.1705627441406,294.1499938964844,284.89166259765625,283.2119140625,287.2261962890625,285.0468444824219,290.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446259443431245e-09,0.0009964215569198,-0.0133207244798541,0.0,0.0,0.0,-0.0075127608142793,60.0,-4.131709575653076,-0.0,-6.769400329176278e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.34653144213371e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,9.842385043157265e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,7.269559864653274e-05,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,9.842363942880183e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0004668785550165,291.1698913574219,294.1499938964844,284.8733215332031,283.19842529296875,287.2054443359375,285.02978515625,290.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959659073501,5.392343016552559e-09,0.00099596043583,-0.0131794745102524,0.0,0.0,0.0,-0.0074860323220491,60.0,-4.141436576843262,-0.0,-6.763136894960553e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,9.337695519207044e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.833079820964484e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,7.262686995090917e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.833058720687404e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0004664371663238,291.1685485839844,294.1499938964844,284.836669921875,283.1712646484375,287.1640014648437,284.9958190917969,290.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2820956497612315e-09,0.0009950177045539,-0.0128906480967998,0.0,0.0,0.0,-0.0074313776567578,60.0,-4.160755634307861,-0.0,-6.750337888661306e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
