time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000480,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,9.337695519207044e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.833079820964484e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,7.262686995090917e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.833058720687404e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0004664371663238,291.1685485839844,294.1499938964844,284.836669921875,283.1712646484375,287.1640014648437,284.9958190917969,290.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2820956497612315e-09,0.0009950177045539,-0.0128906480967998,0.0,0.0,0.0,-0.0074313776567578,60.0,-4.160755634307861,-0.0,-6.750337888661306e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.328660235041752e-05,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.823565051192418e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,7.255659147631377e-05,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.823543950915337e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0004659858532249,291.1672058105469,294.1499938964844,284.79998779296875,283.14385986328125,287.1226806640625,284.9621276855469,290.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179910659790039,-0.0,-6.73726390232332e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.328660235041752e-05,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.823565051192418e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,7.255659147631377e-05,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.823543950915337e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0004659858532249,291.1672058105469,294.1499938964844,284.79998779296875,283.14385986328125,287.1226806640625,284.9621276855469,290.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179910659790039,-0.0,-6.73726390232332e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.319499804405496e-05,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.813917858991772e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,7.248533802339807e-05,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.813897486310452e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0004655282828025,291.1658630371094,294.1499938964844,284.7633361816406,283.1163330078125,287.0814514160156,284.9286193847656,290.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198935508728027,-0.0,-6.724022227899695e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.319499804405496e-05,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.813917858991772e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,7.248533802339807e-05,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.813897486310452e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0004655282828025,291.1658630371094,294.1499938964844,284.7633361816406,283.1163330078125,287.0814514160156,284.9286193847656,290.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198935508728027,-0.0,-6.724022227899695e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.310291352448984e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.804220462683588e-05,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,7.241371349664405e-05,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,9.804200090002269e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0004650682967621,291.1644897460937,294.1499938964844,284.7266540527344,283.0887145996094,287.0403747558594,284.8953552246094,290.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217862129211426,-0.0,-6.710724420599945e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.310291352448984e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.804220462683588e-05,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,7.241371349664405e-05,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,9.804200090002269e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0004650682967621,291.1644897460937,294.1499938964844,284.7266540527344,283.0887145996094,287.0403747558594,284.8953552246094,290.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217862129211426,-0.0,-6.710724420599945e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,9.305693674832582e-05,297.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.79937904048711e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,7.237795216497034e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.799358667805792e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.000464838638436,291.1637878417969,294.1499938964844,284.7083435058594,283.07489013671875,287.0198974609375,284.8788146972656,290.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227299213409424,-0.0,-6.704090083076153e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.301113459514454e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.794555080588908e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,7.23423290764913e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.794535435503347e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0004646098241209,291.1630859375,294.1499938964844,284.69000244140625,283.0610656738281,286.9994201660156,284.8623046875,290.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236725330352783,-0.0,-6.697484167261791e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,9.292044705944136e-05,297.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,9.78500465862453e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,7.227178139146417e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.784985013538972e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0004641568229999,291.16168212890625,294.1499938964844,284.6533203125,283.0334167480469,286.9585876464844,284.8294372558594,290.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255564212799072,-0.0,-6.684413733637484e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,9.292044705944136e-05,297.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,9.78500465862453e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,7.227178139146417e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.784985013538972e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0004641568229999,291.16168212890625,294.1499938964844,284.6533203125,283.0334167480469,286.9585876464844,284.8294372558594,290.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255564212799072,-0.0,-6.684413733637484e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.283162944484502e-05,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.775652142707258e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,7.220270344987512e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.7756324976217e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0004637131933122,291.1602783203125,294.1499938964844,284.6166687011719,283.005859375,286.9178466796875,284.7967834472656,290.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.274412631988525,-0.0,-6.67162609602201e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.283162944484502e-05,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.775652142707258e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,7.220270344987512e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.7756324976217e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0004637131933122,291.1602783203125,294.1499938964844,284.6166687011719,283.005859375,286.9178466796875,284.7967834472656,290.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.274412631988525,-0.0,-6.67162609602201e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,9.275563934352248e-05,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.767649316927418e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,7.214359357021749e-05,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,9.76762967184186e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0004633335920516,291.1590270996094,294.1499938964844,284.5844116210937,282.9817199707031,286.882080078125,284.7681884765625,290.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291037559509277,-0.0,-6.66069439603234e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.274546027882025e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,9.766577568370848e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,7.213567732833326e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.76655792328529e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0004632827476598,291.1588439941406,294.1499938964844,284.5799865722656,282.9784240722656,286.8772277832031,284.7643127441406,290.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.010826613754034,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293308734893799,-0.0,-6.659230677996676e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.266268170904368e-05,297.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.757859515957534e-05,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,7.207128510344774e-05,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,9.757840598467736e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0004628692113328,291.15740966796875,294.1499938964844,284.5433349609375,282.951171875,286.8367004394531,284.7319641113281,290.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312290191650391,-0.0,-6.647332639886372e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.266268170904368e-05,297.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.757859515957534e-05,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,7.207128510344774e-05,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,9.757840598467736e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0004628692113328,291.15740966796875,294.1499938964844,284.5433349609375,282.951171875,286.8367004394531,284.7319641113281,290.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312290191650391,-0.0,-6.647332639886372e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,9.262279490940271e-05,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.753659105626866e-05,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,7.204026769613847e-05,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,9.75364018813707e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0004626699956133,291.1567077636719,294.1499938964844,284.5249938964844,282.9376525878906,286.81646728515625,284.71588134765625,290.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341233150739754e-09,0.0009869722416624,-0.0104256467893719,0.0,0.0,0.0,-0.0069649508222937,60.0,-4.3218255043029785,-0.0,-6.641604244350674e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.258400677936152e-05,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.749574383022264e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,7.201009429991245e-05,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.749555465532468e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0004624762223102,291.1559753417969,294.1499938964844,284.50665283203125,282.9241943359375,286.7962951660156,284.6997985839844,290.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292835420471874e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409580901265,60.0,-4.331395149230957,-0.0,-6.636035010387786e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.251009760191664e-05,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.741791291162372e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,7.195260695880279e-05,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,9.741772373672576e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0004621070693247,291.1545104980469,294.1499938964844,284.4700012207031,282.8974914550781,286.7559509277344,284.6676940917969,290.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350653171539307,-0.0,-6.625429449513831e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.251009760191664e-05,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.741791291162372e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,7.195260695880279e-05,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,9.741772373672576e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0004621070693247,291.1545104980469,294.1499938964844,284.4700012207031,282.8974914550781,286.7559509277344,284.6676940917969,290.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350653171539307,-0.0,-6.625429449513831e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.24416381167248e-05,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.734581544762476e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,7.189935422502458e-05,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,9.73456262727268e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.000461765070213,291.1530456542969,294.1499938964844,284.4333190917969,282.87115478515625,286.7157287597656,284.6356811523437,290.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370105743408203,-0.0,-6.61561259107657e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.24416381167248e-05,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.734581544762476e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,7.189935422502458e-05,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,9.73456262727268e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.000461765070213,291.1530456542969,294.1499938964844,284.4333190917969,282.87115478515625,286.7157287597656,284.6356811523437,290.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370105743408203,-0.0,-6.61561259107657e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.237922495231032e-05,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.728009172249584e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,7.185080903582275e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.72799098235555e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0004614533390849,291.15155029296875,294.1499938964844,284.39666748046875,282.84521484375,286.67559814453125,284.60369873046875,290.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.3897857666015625,-0.0,-6.606668279118821e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.237922495231032e-05,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.728009172249584e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,7.185080903582275e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.72799098235555e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0004614533390849,291.15155029296875,294.1499938964844,284.39666748046875,282.84521484375,286.67559814453125,284.60369873046875,290.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.3897857666015625,-0.0,-6.606668279118821e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.232346928911284e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.722136746859178e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,7.18074370524846e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,9.722118556965142e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0004611747863236,291.1500549316406,294.1499938964844,284.3599853515625,282.8197326660156,286.63555908203125,284.5716857910156,290.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409726142883301,-0.0,-6.598681068226142e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.232346928911284e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.722136746859178e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,7.18074370524846e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,9.722118556965142e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0004611747863236,291.1500549316406,294.1499938964844,284.3599853515625,282.8197326660156,286.63555908203125,284.5716857910156,290.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409726142883301,-0.0,-6.598681068226142e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,9.229828719981016e-05,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,9.719484660308808e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,7.178785017458722e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.719467198010534e-05,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0004610489995684,291.1492919921875,294.1499938964844,284.3416748046875,282.80718994140625,286.6155700683594,284.5556640625,290.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936268644366692e-09,0.000983509235084,-0.0093646049499511,0.0,0.0,0.0,-0.0067641916684806,60.0,-4.419808387756348,-0.0,-6.59507506384216e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,9.2274924099911e-05,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.717024659039453e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,7.176967483246699e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.717006469145416e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0004609322932083,291.1485290527344,294.1499938964844,284.3233337402344,282.7947692871094,286.5955810546875,284.53961181640625,290.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709864461769e-09,0.0009832597570493,-0.0092881750315427,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.429964065551758,-0.0,-6.591729118099465e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.223412780556828e-05,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.712728206068276e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,7.173794438131154e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,9.712710743770005e-05,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0004607285372912,291.14703369140625,294.1499938964844,284.2866516113281,282.7703857421875,286.5556945800781,284.5074462890625,290.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.45051908493042,-0.0,-6.585888456811517e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.223412780556828e-05,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.712728206068276e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,7.173794438131154e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,9.712710743770005e-05,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0004607285372912,291.14703369140625,294.1499938964844,284.2866516113281,282.7703857421875,286.5556945800781,284.5074462890625,290.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.45051908493042,-0.0,-6.585888456811517e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.220162610290572e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,9.709304868010804e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,7.171266042860225e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.709288133308291e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0004605661670211,291.1454772949219,294.1499938964844,284.25,282.74658203125,286.515869140625,284.47509765625,290.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815534110884755e-09,0.0009824767475947,-0.0090482635423541,0.0,0.0,0.0,-0.0067043378949165,60.0,-4.471435070037842,-0.0,-6.58123440189229e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.220162610290572e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,9.709304868010804e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,7.171266042860225e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.709288133308291e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0004605661670211,291.1454772949219,294.1499938964844,284.25,282.74658203125,286.515869140625,284.47509765625,290.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815534110884755e-09,0.0009824767475947,-0.0090482635423541,0.0,0.0,0.0,-0.0067043378949165,60.0,-4.471435070037842,-0.0,-6.58123440189229e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.217659680871292e-05,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.706669516162948e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,7.16931899660267e-05,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,9.706652053864671e-05,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0004604411660693,291.1440124511719,294.1499938964844,284.2148132324219,282.7247009277344,286.47772216796875,284.4438171386719,290.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662633836269,0.0,0.0,0.0,-0.006688822992146,60.0,-4.49183988571167,-0.0,-6.577649003247643e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.217563638230786e-05,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.70656838035211e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.169244781835005e-05,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.706550918053836e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0004604363639373,291.1439514160156,294.1499938964844,284.2133483886719,282.72381591796875,286.47613525390625,284.4425048828125,290.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631220325827,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492694854736328,-0.0,-6.577511868499641e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,9.215380123350768e-05,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.704267722554504e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,7.167545118136331e-05,297.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.704250987851992e-05,297.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0004603272536769,291.1423645019531,294.1499938964844,284.1766662597656,282.70233154296875,286.4364318847656,284.40966796875,290.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755709077069014e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514190196990967,-0.0,-6.574381217205882e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,9.215380123350768e-05,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.704267722554504e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,7.167545118136331e-05,297.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.704250987851992e-05,297.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0004603272536769,291.1423645019531,294.1499938964844,284.1766662597656,282.70233154296875,286.4364318847656,284.40966796875,290.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755709077069014e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514190196990967,-0.0,-6.574381217205882e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.21443643164821e-05,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.703273826744407e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,7.16681097401306e-05,297.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.703257819637656e-05,297.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0004602801345754,291.1416015625,294.1499938964844,284.1583251953125,282.6920471191406,286.4166259765625,284.3931579589844,290.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743896304087002e-09,0.0009818641701713,-0.0088605610653758,0.0,0.0,0.0,-0.0066688237711787,60.0,-4.52501106262207,-0.0,-6.573029054379731e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.213583689415827e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.70237670117058e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,7.166148134274408e-05,297.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.702359966468066e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004602375556714,291.14080810546875,294.1499938964844,284.1400146484375,282.6820373535156,286.3968200683594,284.3765869140625,290.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.535874366760254,-0.0,-6.571806210331489e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
