time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12002820,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.212147415382788e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.700863301986828e-05,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,7.16503054718487e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.700846567284316e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0004601657856255,291.13922119140625,294.1499938964844,284.10333251953125,282.6628112792969,286.35723876953125,284.34326171875,290.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557723045349121,-0.0,-6.569744215312312e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.212147415382788e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.700863301986828e-05,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,7.16503054718487e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.700846567284316e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0004601657856255,291.13922119140625,294.1499938964844,284.10333251953125,282.6628112792969,286.35723876953125,284.34326171875,290.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557723045349121,-0.0,-6.569744215312312e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.211044380208476e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.699701331555843e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,7.164172711782157e-05,297.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.699685324449092e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004601107211783,291.1376342773437,294.1499938964844,284.0666809082031,282.6445617675781,286.3177185058594,284.30963134765625,290.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579733371734619,-0.0,-6.568158283926095e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.211044380208476e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.699701331555843e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,7.164172711782157e-05,297.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.699685324449092e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004601107211783,291.1376342773437,294.1499938964844,284.0666809082031,282.6445617675781,286.3177185058594,284.30963134765625,290.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579733371734619,-0.0,-6.568158283926095e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.210248390445486e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.69886314123869e-05,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,7.163552800193429e-05,297.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.698847134131938e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004600709653459,291.1360168457031,294.1499938964844,284.0299987792969,282.627197265625,286.2782592773437,284.2757568359375,290.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.60189151763916,-0.0,-6.567010757407843e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.210248390445486e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.69886314123869e-05,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,7.163552800193429e-05,297.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.698847134131938e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004600709653459,291.1360168457031,294.1499938964844,284.0299987792969,282.627197265625,286.2782592773437,284.2757568359375,290.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.60189151763916,-0.0,-6.567010757407843e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.209733252646402e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,9.69831962720491e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,7.163151894928887e-05,297.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.69830434769392e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004600452084559,291.1343994140625,294.1499938964844,283.99334716796875,282.6106262207031,286.2388610839844,284.2416076660156,290.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847953577279205e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624185562133789,-0.0,-6.566263266449823e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.209733252646402e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,9.69831962720491e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,7.163151894928887e-05,297.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.69830434769392e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004600452084559,291.1343994140625,294.1499938964844,283.99334716796875,282.6106262207031,286.2388610839844,284.2416076660156,290.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847953577279205e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624185562133789,-0.0,-6.566263266449823e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.20957318157889e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.698151552584022e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,7.163027476053685e-05,297.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.698136273073032e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004600372340064,291.1335754394531,294.1499938964844,283.9750061035156,282.6025695800781,286.2191772460937,284.22442626953125,290.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752547362611e-09,0.0009813412325456,-0.0087003549560904,0.0,0.0,0.0,-0.0066385120153427,60.0,-4.635382175445557,-0.0,-6.566029497889758e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.209472773363814e-05,297.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.698045323602857e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,7.162948895711452e-05,297.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.698030044091864e-05,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004600321990437,291.1327514648437,294.1499938964844,283.9566650390625,282.5946960449219,286.1994934082031,284.2071838378906,290.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.646606922149658,-0.0,-6.565879573372514e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.209440759150311e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.698011126602069e-05,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,7.162923429859802e-05,297.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.69799584709108e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0004600305983331,291.131103515625,294.1499938964844,283.9200134277344,282.5793762207031,286.1601867675781,284.1724853515625,290.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669137954711914,-0.0,-6.565822019410916e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.209440759150311e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.698011126602069e-05,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,7.162923429859802e-05,297.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.69799584709108e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0004600305983331,291.131103515625,294.1499938964844,283.9200134277344,282.5793762207031,286.1601867675781,284.1724853515625,290.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669137954711914,-0.0,-6.565822019410916e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.209613926941528e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.698193025542424e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,7.163058035075665e-05,297.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.698177746031432e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0004600392421707,291.12945556640625,294.1499938964844,283.8833312988281,282.56451416015625,286.12091064453125,284.13751220703125,290.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691772937774658,-0.0,-6.566056498513717e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.209613926941528e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.698193025542424e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,7.163058035075665e-05,297.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.698177746031432e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0004600392421707,291.12945556640625,294.1499938964844,283.8833312988281,282.56451416015625,286.12091064453125,284.13751220703125,290.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691772937774658,-0.0,-6.566056498513717e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.209966810885815e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.698564826976508e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,7.163332338677719e-05,297.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.698549547465518e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.000460056879092,291.1277770996094,294.1499938964844,283.8466796875,282.5500183105469,286.0816955566406,284.1023254394531,290.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122358381748,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714499473571777,-0.0,-6.566548194086863e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.209966810885815e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.698564826976508e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,7.163332338677719e-05,297.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.698549547465518e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.000460056879092,291.1277770996094,294.1499938964844,283.8466796875,282.5500183105469,286.0816955566406,284.1023254394531,290.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122358381748,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714499473571777,-0.0,-6.566548194086863e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.210476855514572e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.699101792648436e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,7.163728878367692e-05,297.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.699086513137443e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0004600823740474,291.1260986328125,294.1499938964844,283.8099975585937,282.5357971191406,286.0425109863281,284.0668640136719,290.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737305641174316,-0.0,-6.567263710621773e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.210476855514572e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.699101792648436e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,7.163728878367692e-05,297.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.699086513137443e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0004600823740474,291.1260986328125,294.1499938964844,283.8099975585937,282.5357971191406,286.0425109863281,284.0668640136719,290.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737305641174316,-0.0,-6.567263710621773e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.21078390092589e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.699424845166504e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,7.163967529777437e-05,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.699409565655516e-05,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.0004600977117661,291.125244140625,294.1499938964844,283.7916564941406,282.5287780761719,286.02294921875,284.0490417480469,290.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748735904693604,-0.0,-6.567695720605117e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.211120777763426e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.699779184302316e-05,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,7.164229464251548e-05,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.699764632387088e-05,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0004601145337801,291.1243896484375,294.1499938964844,283.7733459472656,282.52178955078125,286.0033874511719,284.0311584472656,290.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.760180950164795,-0.0,-6.568170363152603e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.211874566972256e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.70057226368226e-05,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,7.16481517883949e-05,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.700557711767031e-05,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0004601521650329,291.1226806640625,294.1499938964844,283.7366638183594,282.50787353515625,285.9642944335937,283.9952392578125,290.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783111572265625,-0.0,-6.569234045628036e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.211874566972256e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.70057226368226e-05,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,7.16481517883949e-05,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.700557711767031e-05,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0004601521650329,291.1226806640625,294.1499938964844,283.7366638183594,282.50787353515625,285.9642944335937,283.9952392578125,290.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783111572265625,-0.0,-6.569234045628036e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.212717122863978e-05,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.70145920291543e-05,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,7.165470015024766e-05,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.701444651000202e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0004601942491717,291.1209716796875,294.1499938964844,283.70001220703125,282.4939270019531,285.9252319335937,283.9591064453125,290.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806088924407959,-0.0,-6.570424204710434e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.212717122863978e-05,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.70145920291543e-05,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,7.165470015024766e-05,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.701444651000202e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0004601942491717,291.1209716796875,294.1499938964844,283.70001220703125,282.4939270019531,285.9252319335937,283.9591064453125,290.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806088924407959,-0.0,-6.570424204710434e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.21362588996999e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.702415991341697e-05,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,7.166176510509104e-05,297.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,9.702402167022228e-05,297.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.0004602396511472,291.1192321777344,294.1499938964844,283.663330078125,282.4798889160156,285.8861999511719,283.9227905273437,290.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303741067647,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.8291015625,-0.0,-6.571709576519424e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.21362588996999e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.702415991341697e-05,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,7.166176510509104e-05,297.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,9.702402167022228e-05,297.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.0004602396511472,291.1192321777344,294.1499938964844,283.663330078125,282.4798889160156,285.8861999511719,283.9227905273437,290.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303741067647,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.8291015625,-0.0,-6.571709576519424e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.214579768013208e-05,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.703420801088214e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,7.16691865818575e-05,297.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.703406976768748e-05,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0004602873232215,291.11749267578125,294.1499938964844,283.6266784667969,282.46563720703125,285.84722900390625,283.8863220214844,290.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852137565612793,-0.0,-6.57305960771737e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.214579768013208e-05,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.703420801088214e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,7.16691865818575e-05,297.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.703406976768748e-05,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0004602873232215,291.11749267578125,294.1499938964844,283.6266784667969,282.46563720703125,285.84722900390625,283.8863220214844,290.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852137565612793,-0.0,-6.57305960771737e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.21506725717336e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,9.703933756100014e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,7.167297735577449e-05,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.703919931780548e-05,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0004603116540238,291.1166076660156,294.1499938964844,283.6083374023437,282.4584350585937,285.8277282714844,283.8680114746094,290.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.86366081237793,-0.0,-6.573749544713793e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.215557656716555e-05,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.70445034909062e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,7.167678995756432e-05,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.704436524771154e-05,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.000460336159449,291.11572265625,294.1499938964844,283.5899963378906,282.4511413574219,285.8082580566406,283.84967041015625,290.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875185489654541,-0.0,-6.574443744966629e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.216538455802949e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,9.705482807476074e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,7.168441516114399e-05,297.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.705468983156608e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0004603851411957,291.11395263671875,294.1499938964844,283.5533447265625,282.43621826171875,285.76934814453125,283.8128662109375,290.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.8982343673706055,-0.0,-6.57583285601504e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.216538455802949e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,9.705482807476074e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,7.168441516114399e-05,297.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.705468983156608e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0004603851411957,291.11395263671875,294.1499938964844,283.5533447265625,282.43621826171875,285.76934814453125,283.8128662109375,290.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.8982343673706055,-0.0,-6.57583285601504e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.217501064995304e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.706495620775968e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,7.169189484557137e-05,297.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.706482524052262e-05,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0004604332207236,291.1121826171875,294.1499938964844,283.51666259765625,282.4208374023437,285.73046875,283.7759704589844,290.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.9212727546691895,-0.0,-6.577195676982228e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.217501064995304e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.706495620775968e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,7.169189484557137e-05,297.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.706482524052262e-05,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0004604332207236,291.1121826171875,294.1499938964844,283.51666259765625,282.4208374023437,285.73046875,283.7759704589844,290.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.9212727546691895,-0.0,-6.577195676982228e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.218424384016544e-05,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.707467688713224e-05,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,7.169907621573657e-05,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.707454591989516e-05,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0004604793502949,291.1103820800781,294.1499938964844,283.4800109863281,282.4049072265625,285.691650390625,283.73895263671875,290.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944289207458496,-0.0,-6.578502365073291e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.218424384016544e-05,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.707467688713224e-05,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,7.169907621573657e-05,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.707454591989516e-05,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0004604793502949,291.1103820800781,294.1499938964844,283.4800109863281,282.4049072265625,285.691650390625,283.73895263671875,290.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944289207458496,-0.0,-6.578502365073291e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.219287312589586e-05,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.708376455819234e-05,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,7.170578464865685e-05,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.708363359095527e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0004605224530678,291.1085510253906,294.1499938964844,283.4433288574219,282.3883361816406,285.65283203125,283.7018737792969,290.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967270851135254,-0.0,-6.579723788036064e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.219287312589586e-05,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.708376455819234e-05,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,7.170578464865685e-05,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.708363359095527e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0004605224530678,291.1085510253906,294.1499938964844,283.4433288574219,282.3883361816406,285.65283203125,283.7018737792969,290.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967270851135254,-0.0,-6.579723788036064e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.219688945449887e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,9.708799188956618e-05,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,7.170890603447333e-05,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.708786092232911e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0004605425347108,291.107666015625,294.1499938964844,283.42498779296875,282.3797607421875,285.6334228515625,283.6833190917969,290.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.9787445068359375,-0.0,-6.580292222224672e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
