time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005160,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.220068022841588e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.709197911433876e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,7.171185279730707e-05,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,9.70918481471017e-05,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0004605614522006,291.10675048828125,294.1499938964844,283.4066772460937,282.3710021972656,285.6140441894531,283.66473388671875,290.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990204811096191,-0.0,-6.580827971447435e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.220745414495468e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.709910955280066e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,7.171712059061974e-05,297.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.70989858615212e-05,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0004605952999554,291.1049194335937,294.1499938964844,283.3699951171875,282.35284423828125,285.5753173828125,283.6275634765625,290.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013082027435303,-0.0,-6.581785072512504e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.220745414495468e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.709910955280066e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,7.171712059061974e-05,297.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.70989858615212e-05,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0004605952999554,291.1049194335937,294.1499938964844,283.3699951171875,282.35284423828125,285.5753173828125,283.6275634765625,290.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013082027435303,-0.0,-6.581785072512504e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.2212954768911e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.710490121506156e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,7.172139157773927e-05,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.710477024782448e-05,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0004606227739714,291.1030578613281,294.1499938964844,283.3333435058594,282.333740234375,285.5365905761719,283.5903625488281,290.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035884857177734,-0.0,-6.582560274637217e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.2212954768911e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.710490121506156e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,7.172139157773927e-05,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.710477024782448e-05,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0004606227739714,291.1030578613281,294.1499938964844,283.3333435058594,282.333740234375,285.5365905761719,283.5903625488281,290.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035884857177734,-0.0,-6.582560274637217e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.221693471772596e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.710909216664732e-05,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,7.172449113568291e-05,297.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,9.710896847536787e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0004606426809914,291.1011962890625,294.1499938964844,283.2966613769531,282.31365966796875,285.4979248046875,283.5531921386719,290.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058601379394531,-0.0,-6.583118761227524e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.221693471772596e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.710909216664732e-05,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,7.172449113568291e-05,297.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,9.710896847536787e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0004606426809914,291.1011962890625,294.1499938964844,283.2966613769531,282.31365966796875,285.4979248046875,283.5531921386719,290.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058601379394531,-0.0,-6.583118761227524e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.221914660884067e-05,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.711142047308384e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,7.172620826167986e-05,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,9.71112967818044e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0004606537113431,291.0993347167969,294.1499938964844,283.260009765625,282.29248046875,285.45928955078125,283.5160217285156,290.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.0812153816223145,-0.0,-6.583425005146637e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.221914660884067e-05,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.711142047308384e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,7.172620826167986e-05,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,9.71112967818044e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0004606537113431,291.0993347167969,294.1499938964844,283.260009765625,282.29248046875,285.45928955078125,283.5160217285156,290.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.0812153816223145,-0.0,-6.583425005146637e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.221949585480615e-05,297.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.711178427096456e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,7.172647747211158e-05,297.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.711166057968512e-05,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.000460655457573,291.098388671875,294.1499938964844,283.2416687011719,282.2814636230469,285.4399719238281,283.4974670410156,290.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092477321624756,-0.0,-6.58346976933899e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,9.22193066799082e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.711158782010898e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,7.17263319529593e-05,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.711146412882954e-05,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0004606545262504,291.0974426269531,294.1499938964844,283.22332763671875,282.2701110839844,285.4206848144531,283.4789123535156,290.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.103708744049072,-0.0,-6.583438505458616e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.221713116858156e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.71092886175029e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,7.17246366548352e-05,297.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.710917220218108e-05,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0004606436414178,291.0955505371094,294.1499938964844,283.1866760253906,282.2464904785156,285.3821105957031,283.44189453125,290.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126070499420166,-0.0,-6.58311805068479e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.221713116858156e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.71092886175029e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,7.17246366548352e-05,297.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.710917220218108e-05,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0004606436414178,291.0955505371094,294.1499938964844,283.1866760253906,282.2464904785156,285.3821105957031,283.44189453125,290.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126070499420166,-0.0,-6.58311805068479e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,9.22122853808105e-05,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.710418089525774e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,7.172086043283343e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.710406447993591e-05,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,0.0004606194270309,291.0936584472656,294.1499938964844,283.1499938964844,282.22149658203125,285.34356689453125,283.40496826171875,290.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148274898529053,-0.0,-6.582416034461859e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,9.22122853808105e-05,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.710418089525774e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,7.172086043283343e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.710406447993591e-05,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,0.0004606194270309,291.0936584472656,294.1499938964844,283.1499938964844,282.22149658203125,285.34356689453125,283.40496826171875,290.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148274898529053,-0.0,-6.582416034461859e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.220602078130467e-05,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.709758887765928e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,7.171599281718954e-05,297.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,9.709747246233746e-05,297.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0004605881695169,291.0917358398437,294.1499938964844,283.11334228515625,282.1949462890625,285.3050842285156,283.3681640625,290.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170339584350586,-0.0,-6.581512934644709e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.220602078130467e-05,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.709758887765928e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,7.171599281718954e-05,297.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,9.709747246233746e-05,297.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0004605881695169,291.0917358398437,294.1499938964844,283.11334228515625,282.1949462890625,285.3050842285156,283.3681640625,290.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170339584350586,-0.0,-6.581512934644709e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.220036736223848e-05,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,9.709162259241566e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,7.171158358687535e-05,297.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.709150617709383e-05,297.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0004605598805937,291.0897827148437,294.1499938964844,283.07666015625,282.1667175292969,285.2666015625,283.3314514160156,290.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.1923651695251465,-0.0,-6.580695810498582e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.220036736223848e-05,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,9.709162259241566e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,7.171158358687535e-05,297.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.709150617709383e-05,297.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0004605598805937,291.0897827148437,294.1499938964844,283.07666015625,282.1667175292969,285.2666015625,283.3314514160156,290.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.1923651695251465,-0.0,-6.580695810498582e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.219798812409864e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.708911966299638e-05,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,7.170973549364135e-05,297.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.708900324767455e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0004605480062309,291.0888366699219,294.1499938964844,283.0583190917969,282.1520080566406,285.24737548828125,283.3131103515625,290.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203385829925537,-0.0,-6.58035261835721e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.219600906362756e-05,297.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,9.708703146316112e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,7.170819299062714e-05,297.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.70869223237969e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,0.0004605381109286,291.0878601074219,294.1499938964844,283.0400085449219,282.1369323730469,285.2281799316406,283.2947998046875,290.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214418888092041,-0.0,-6.580064848549227e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.219352796208112e-05,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.708441939437762e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,7.170626486185938e-05,297.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.70843102550134e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0004605257418006,291.0859069824219,294.1499938964844,283.0033264160156,282.1056823730469,285.18975830078125,283.2582092285156,290.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236539840698242,-0.0,-6.57970247175399e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.219352796208112e-05,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.708441939437762e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,7.170626486185938e-05,297.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.70843102550134e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0004605257418006,291.0859069824219,294.1499938964844,283.0033264160156,282.1056823730469,285.18975830078125,283.2582092285156,290.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236539840698242,-0.0,-6.57970247175399e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.2193360615056e-05,297.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,9.708424477139488e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,7.170613389462233e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.708412835607304e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0004605248977895,291.0839233398437,294.1499938964844,282.9666748046875,282.0731506347656,285.1513977050781,283.2216186523437,290.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258761405944824,-0.0,-6.579669076245409e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.2193360615056e-05,297.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,9.708424477139488e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,7.170613389462233e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.708412835607304e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0004605248977895,291.0839233398437,294.1499938964844,282.9666748046875,282.0731506347656,285.1513977050781,283.2216186523437,290.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258761405944824,-0.0,-6.579669076245409e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.219568892149256e-05,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.708669676911086e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,7.170794560806826e-05,297.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,9.708658035378905e-05,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0004605365393217,291.0819396972656,294.1499938964844,282.92999267578125,282.0393981933594,285.113037109375,283.1849975585937,290.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281103134155273,-0.0,-6.579993083732917e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.219568892149256e-05,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.708669676911086e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,7.170794560806826e-05,297.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,9.708658035378905e-05,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0004605365393217,291.0819396972656,294.1499938964844,282.92999267578125,282.0393981933594,285.113037109375,283.1849975585937,290.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281103134155273,-0.0,-6.579993083732917e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,9.220046194968744e-05,297.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,9.709171717986465e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,7.171164907049388e-05,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.709160804050045e-05,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,0.0004605603753589,291.0799560546875,294.1499938964844,282.8933410644531,282.0045471191406,285.0747375488281,283.1483459472656,290.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303572177886963,-0.0,-6.58066596770368e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,9.220046194968744e-05,297.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,9.709171717986465e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,7.171164907049388e-05,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.709160804050045e-05,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,0.0004605603753589,291.0799560546875,294.1499938964844,282.8933410644531,282.0045471191406,285.0747375488281,283.1483459472656,290.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303572177886963,-0.0,-6.58066596770368e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,9.22036706469953e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.709509322419764e-05,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,7.171414472395554e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.70949840848334e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,0.0004605764115694,291.0789489746094,294.1499938964844,282.875,281.9867553710937,285.0555725097656,283.1299743652344,290.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.314853668212891,-0.0,-6.581120004511831e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.220733045367524e-05,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.709894948173314e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,7.171698962338269e-05,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,9.709884034236892e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.000460594688775,291.0779724121094,294.1499938964844,282.8566589355469,281.9687194824219,285.03643798828125,283.1116027832031,290.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326160907745361,-0.0,-6.5816379901662e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.22156687011011e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.710772428661583e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,7.172347250161693e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,9.710762242320924e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.0004606363363564,291.075927734375,294.1499938964844,282.82000732421875,281.9320373535156,284.9981689453125,283.0747375488281,290.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348839282989502,-0.0,-6.582820333278505e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.22156687011011e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.710772428661583e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,7.172347250161693e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,9.710762242320924e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.0004606363363564,291.075927734375,294.1499938964844,282.82000732421875,281.9320373535156,284.9981689453125,283.0747375488281,290.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348839282989502,-0.0,-6.582820333278505e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.222461085300893e-05,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,9.71171393757686e-05,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,7.173042831709608e-05,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,9.71170302364044e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0004606810107361,291.07391357421875,294.1499938964844,282.7833251953125,281.8946228027344,284.9599304199219,283.0378112792969,290.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371571063995361,-0.0,-6.584087941519101e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.222461085300893e-05,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,9.71171393757686e-05,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,7.173042831709608e-05,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,9.71170302364044e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0004606810107361,291.07391357421875,294.1499938964844,282.7833251953125,281.8946228027344,284.9599304199219,283.0378112792969,290.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371571063995361,-0.0,-6.584087941519101e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,9.223305096384138e-05,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.712602332001552e-05,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,7.173699123086408e-05,297.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.712592145660892e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0004607231530826,291.0718688964844,294.1499938964844,282.7466735839844,281.8565368652344,284.9217224121094,283.00079345703125,290.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.394299030303955,-0.0,-6.585284495486121e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,9.223305096384138e-05,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.712602332001552e-05,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,7.173699123086408e-05,297.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.712592145660892e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0004607231530826,291.0718688964844,294.1499938964844,282.7466735839844,281.8565368652344,284.9217224121094,283.00079345703125,290.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.394299030303955,-0.0,-6.585284495486121e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.223976667271928e-05,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.713308827485888e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,7.174220809247345e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,9.71329864114523e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0004607566806953,291.06982421875,294.1499938964844,282.7099914550781,281.81793212890625,284.883544921875,282.9637145996094,290.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.416957855224609,-0.0,-6.586235201666568e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.223976667271928e-05,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.713308827485888e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,7.174220809247345e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,9.71329864114523e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0004607566806953,291.06982421875,294.1499938964844,282.7099914550781,281.81793212890625,284.883544921875,282.9637145996094,290.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.416957855224609,-0.0,-6.586235201666568e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
