time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007500,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.224207315128297e-05,297.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.713551844470204e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,7.174400525400415e-05,297.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,9.713541658129544e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.000460768234916,291.0687866210937,294.1499938964844,282.6916809082031,281.7984619140625,284.86444091796875,282.9451599121094,290.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862016928479761e-09,0.0009828740730881,-0.0091700553894042,0.0,0.0,0.0,-0.0067273811437189,60.0,-5.428237438201904,-0.0,-6.586561340782282e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.22434774111025e-05,297.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,9.713699546409772e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,7.174508937168866e-05,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,9.713689360069112e-05,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0004607752198353,291.0677490234375,294.1499938964844,282.67333984375,281.7789306640625,284.8453674316406,282.9266052246094,290.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728448294523e-09,0.0009828887414187,-0.009174539707601,0.0,0.0,0.0,-0.0067282295785844,60.0,-5.439472198486328,-0.0,-6.586757450577353e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,9.224297537002712e-05,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,9.713646431919189e-05,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,7.17446964699775e-05,297.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.713636245578527e-05,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,0.0004607727169059,291.065673828125,294.1499938964844,282.6366577148437,281.7395935058594,284.8072204589844,282.8895568847656,290.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727171093225,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461766719818115,-0.0,-6.586677869790948e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,9.224297537002712e-05,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,9.713646431919189e-05,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,7.17446964699775e-05,297.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.713636245578527e-05,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,0.0004607727169059,291.065673828125,294.1499938964844,282.6366577148437,281.7395935058594,284.8072204589844,282.8895568847656,290.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727171093225,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461766719818115,-0.0,-6.586677869790948e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,9.223721281159668e-05,297.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,9.713040344649926e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,7.174022175604478e-05,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,9.713030158309266e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,0.0004607439623214,291.0635986328125,294.1499938964844,282.6000061035156,281.7000732421875,284.76910400390625,282.85260009765625,290.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557930182037126e-09,0.0009828209877014,-0.0091537488624453,0.0,0.0,0.0,-0.0067242956720292,60.0,-5.483768939971924,-0.0,-6.585847955875579e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,9.223721281159668e-05,297.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,9.713040344649926e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,7.174022175604478e-05,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,9.713030158309266e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,0.0004607439623214,291.0635986328125,294.1499938964844,282.6000061035156,281.7000732421875,284.76910400390625,282.85260009765625,290.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557930182037126e-09,0.0009828209877014,-0.0091537488624453,0.0,0.0,0.0,-0.0067242956720292,60.0,-5.483768939971924,-0.0,-6.585847955875579e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.22254694160074e-05,297.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.711802704259752e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,7.173108315328136e-05,297.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.711793245514856e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,0.0004606852889992,291.0614929199219,294.1499938964844,282.5633239746094,281.6604919433594,284.73101806640625,282.8157958984375,290.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.50542688369751,-0.0,-6.584162548506356e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.22254694160074e-05,297.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.711802704259752e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,7.173108315328136e-05,297.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.711793245514856e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,0.0004606852889992,291.0614929199219,294.1499938964844,282.5633239746094,281.6604919433594,284.73101806640625,282.8157958984375,290.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.50542688369751,-0.0,-6.584162548506356e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,9.220731590176e-05,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,9.709891310194509e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,7.171696051955223e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,9.709881123853847e-05,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0004605946014635,291.05938720703125,294.1499938964844,282.52667236328125,281.62091064453125,284.6929626464844,282.7792358398437,290.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526699066162109,-0.0,-6.581563383178948e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,9.220731590176e-05,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,9.709891310194509e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,7.171696051955223e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,9.709881123853847e-05,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0004605946014635,291.05938720703125,294.1499938964844,282.52667236328125,281.62091064453125,284.6929626464844,282.7792358398437,290.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526699066162109,-0.0,-6.581563383178948e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,9.21958198887296e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,9.708680590847508e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,7.17080183676444e-05,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,9.708671132102607e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.0004605372087098,291.0583190917969,294.1499938964844,282.5083312988281,281.6011657714844,284.6739501953125,282.76104736328125,290.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804052184364082e-09,0.0009823784930631,-0.0090181790292263,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537181854248047,-0.0,-6.579918476745662e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.218275954481214e-05,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,9.707305434858426e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,7.1697861130815e-05,297.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,9.707295976113528e-05,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,0.0004604719579219,291.0572509765625,294.1499938964844,282.489990234375,281.5814514160156,284.6549377441406,282.7429504394531,290.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547564506530762,-0.0,-6.578050459893349e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,9.21522077987902e-05,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,9.704087278805672e-05,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,7.167409057728946e-05,297.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,9.704077820060776e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.000460319337435,291.0551147460937,294.1499938964844,282.4533386230469,281.542236328125,284.616943359375,282.7070007324219,290.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.7496117322177724e-09,0.0009819130646064,-0.0088755376636981,0.0,0.0,0.0,-0.0066716573201119,60.0,-5.568038463592529,-0.0,-6.573683464239366e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,9.21522077987902e-05,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,9.704087278805672e-05,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,7.167409057728946e-05,297.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,9.704077820060776e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.000460319337435,291.0551147460937,294.1499938964844,282.4533386230469,281.542236328125,284.616943359375,282.7070007324219,290.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.7496117322177724e-09,0.0009819130646064,-0.0088755376636981,0.0,0.0,0.0,-0.0066716573201119,60.0,-5.568038463592529,-0.0,-6.573683464239366e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,9.211636643158272e-05,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,9.700313239591196e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,7.164621638366953e-05,297.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.700303780846298e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.0004601403197739,291.052978515625,294.1499938964844,282.4166564941406,281.5033874511719,284.5790100097656,282.67138671875,290.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048959455887598e-09,0.0009815306402742,-0.0087583735585212,0.0,0.0,0.0,-0.0066494899801909,60.0,-5.588142395019531,-0.0,-6.568564003828214e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,9.211636643158272e-05,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,9.700313239591196e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,7.164621638366953e-05,297.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.700303780846298e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.0004601403197739,291.052978515625,294.1499938964844,282.4166564941406,281.5033874511719,284.5790100097656,282.67138671875,290.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048959455887598e-09,0.0009815306402742,-0.0087583735585212,0.0,0.0,0.0,-0.0066494899801909,60.0,-5.588142395019531,-0.0,-6.568564003828214e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,9.207625407725573e-05,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,9.6960888186004e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,7.161501707741991e-05,297.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,9.696079359855504e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,0.0004599399107974,291.0508117675781,294.1499938964844,282.3800048828125,281.4649658203125,284.54107666015625,282.6361999511719,290.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654851532530756e-09,0.0009811026975512,-0.0086272489279508,0.0,0.0,0.0,-0.0066246804781258,60.0,-5.607926845550537,-0.0,-6.562837029377988e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,9.207625407725573e-05,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,9.6960888186004e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,7.161501707741991e-05,297.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,9.696079359855504e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,0.0004599399107974,291.0508117675781,294.1499938964844,282.3800048828125,281.4649658203125,284.54107666015625,282.6361999511719,290.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654851532530756e-09,0.0009811026975512,-0.0086272489279508,0.0,0.0,0.0,-0.0066246804781258,60.0,-5.607926845550537,-0.0,-6.562837029377988e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,9.203301306115463e-05,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,9.691534796729684e-05,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,7.158138032536954e-05,297.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.691526065580548e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.0004597239312715,291.04864501953125,294.1499938964844,282.34332275390625,281.4271240234375,284.5032043457031,282.6014099121094,290.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009135673253923e-09,0.0009806415764614,-0.0084859216585755,0.0,0.0,0.0,-0.006597941275686,60.0,-5.627455234527588,-0.0,-6.556666676260647e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,9.203301306115463e-05,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,9.691534796729684e-05,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,7.158138032536954e-05,297.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.691526065580548e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.0004597239312715,291.04864501953125,294.1499938964844,282.34332275390625,281.4271240234375,284.5032043457031,282.6014099121094,290.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009135673253923e-09,0.0009806415764614,-0.0084859216585755,0.0,0.0,0.0,-0.006597941275686,60.0,-5.627455234527588,-0.0,-6.556666676260647e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,9.201059583574532e-05,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,9.68917374848388e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,7.156393985496834e-05,297.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,9.689165017334744e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,0.0004596119397319,291.04754638671875,294.1499938964844,282.32501220703125,281.408447265625,284.4842834472656,282.5841369628906,290.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951934316393e-09,0.0009804024593904,-0.0084126573055982,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.637145519256592,-0.0,-6.553469233949727e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,9.198784391628578e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,9.686778503237292e-05,298.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,7.154624472605065e-05,297.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,9.686769772088157e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0004594983183778,291.04644775390625,294.1499938964844,282.3066711425781,281.38995361328125,284.4653625488281,282.5669860839844,290.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544578186520652e-09,0.0009801597334444,-0.0083383126184344,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.646797180175781,-0.0,-6.550225606360982e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,9.194191807182506e-05,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,9.681942174211144e-05,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,7.151052705012262e-05,297.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,9.681933443062007e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,0.0004592689219862,291.04425048828125,294.1499938964844,282.2699890136719,281.353515625,284.4275817871094,282.5329284667969,290.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487301780680241e-09,0.0009796699741855,-0.0081882365047931,0.0,0.0,0.0,-0.0065416186116635,60.0,-5.6660237312316895,-0.0,-6.54368008667916e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,9.194191807182506e-05,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,9.681942174211144e-05,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,7.151052705012262e-05,297.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,9.681933443062007e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,0.0004592689219862,291.04425048828125,294.1499938964844,282.2699890136719,281.353515625,284.4275817871094,282.5329284667969,290.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487301780680241e-09,0.0009796699741855,-0.0081882365047931,0.0,0.0,0.0,-0.0065416186116635,60.0,-5.6660237312316895,-0.0,-6.54368008667916e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,9.189626871375368e-05,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.677134949015452e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,7.14750203769654e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,9.677126217866316e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.0004590408934745,291.04205322265625,294.1499938964844,282.2333374023437,281.3179931640625,284.38983154296875,282.4992370605469,290.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430367323531413e-09,0.0009791831253096,-0.0080390563234686,0.0,0.0,0.0,-0.0065133939497172,60.0,-5.6852006912231445,-0.0,-6.537177199561485e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,9.189626871375368e-05,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.677134949015452e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,7.14750203769654e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,9.677126217866316e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.0004590408934745,291.04205322265625,294.1499938964844,282.2333374023437,281.3179931640625,284.38983154296875,282.4992370605469,290.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430367323531413e-09,0.0009791831253096,-0.0080390563234686,0.0,0.0,0.0,-0.0065133939497172,60.0,-5.6852006912231445,-0.0,-6.537177199561485e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,9.185179806081578e-05,297.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,9.672451415099204e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,7.144043047446758e-05,297.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,9.672443411545828e-05,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,0.0004588187439367,291.03985595703125,294.1499938964844,282.1966552734375,281.2834167480469,284.3520812988281,282.4658203125,290.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374898804864301e-09,0.0009787088492885,-0.0078937169164419,0.0,0.0,0.0,-0.0064858957193791,60.0,-5.704391002655029,-0.0,-6.53084484270039e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,9.185179806081578e-05,297.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,9.672451415099204e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,7.144043047446758e-05,297.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,9.672443411545828e-05,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,0.0004588187439367,291.03985595703125,294.1499938964844,282.1966552734375,281.2834167480469,284.3520812988281,282.4658203125,290.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374898804864301e-09,0.0009787088492885,-0.0078937169164419,0.0,0.0,0.0,-0.0064858957193791,60.0,-5.704391002655029,-0.0,-6.53084484270039e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,9.180924098473042e-05,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,9.667970152804628e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,7.140732486732304e-05,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,9.667961421655492e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,0.0004586061404552,291.0376281738281,294.1499938964844,282.1600036621094,281.2499389648437,284.3144226074219,282.43267822265625,290.7087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815711387898e-09,0.0009782548295333,-0.0077546262182295,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.723647594451904,-0.0,-6.524787465878036e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,9.180924098473042e-05,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,9.667970152804628e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,7.140732486732304e-05,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,9.667961421655492e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,0.0004586061404552,291.0376281738281,294.1499938964844,282.1600036621094,281.2499389648437,284.3144226074219,282.43267822265625,290.7087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815711387898e-09,0.0009782548295333,-0.0077546262182295,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.723647594451904,-0.0,-6.524787465878036e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,9.17888610274531e-05,297.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,9.665823745308444e-05,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,7.139147783163935e-05,297.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,9.665815014159308e-05,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0004585043352562,291.0364990234375,294.1499938964844,282.14166259765625,281.233642578125,284.29559326171875,282.41619873046875,290.70684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396267060686e-09,0.0009780374821275,-0.0076880217529833,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.733315944671631,-0.0,-6.521887740973399e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,9.17691650101915e-05,297.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,9.663750097388402e-05,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,7.137615466490388e-05,297.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.663741366239265e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0004584059643093,291.0353698730469,294.1499938964844,282.1233215332031,281.2176513671875,284.2767639160156,282.3997802734375,290.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778307285159,3.2718319165070398e-09,0.0009778274688869,-0.007623657118529,0.0,0.0,0.0,-0.006434800568968,60.0,-5.743015289306641,-0.0,-6.519086781509031e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,9.173199941869824e-05,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,9.659835632191972e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,7.134724728530273e-05,297.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,9.659827628638595e-05,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,0.0004582203109748,291.0331420898437,294.1499938964844,282.086669921875,281.1866455078125,284.2391357421875,282.3670349121094,290.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254676707310637e-09,0.0009774309583008,-0.0075021712109446,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762521743774414,-0.0,-6.513800343554976e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,9.173199941869824e-05,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,9.659835632191972e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,7.134724728530273e-05,297.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,9.659827628638595e-05,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,0.0004582203109748,291.0331420898437,294.1499938964844,282.086669921875,281.1866455078125,284.2391357421875,282.3670349121094,290.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254676707310637e-09,0.0009774309583008,-0.0075021712109446,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762521743774414,-0.0,-6.513800343554976e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,9.169820259558036e-05,297.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,9.656276233727112e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,7.132095925044268e-05,297.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,9.656268230173735e-05,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0004580514796543,291.0308837890625,294.1499938964844,282.04998779296875,281.1570129394531,284.2015686035156,282.3343811035156,290.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770735632628,3.1832982916313313e-09,0.0009770703036338,-0.0073916767723858,0.0,0.0,0.0,-0.0063909105956554,60.0,-5.782202243804932,-0.0,-6.508994232490295e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,9.169820259558036e-05,297.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,9.656276233727112e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,7.132095925044268e-05,297.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,9.656268230173735e-05,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0004580514796543,291.0308837890625,294.1499938964844,282.04998779296875,281.1570129394531,284.2015686035156,282.3343811035156,290.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770735632628,3.1832982916313313e-09,0.0009770703036338,-0.0073916767723858,0.0,0.0,0.0,-0.0063909105956554,60.0,-5.782202243804932,-0.0,-6.508994232490295e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.16746139409952e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,9.65379222179763e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,7.130260928533971e-05,297.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,9.653784218244256e-05,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0004579336673486,291.0285949707031,294.1499938964844,282.0133361816406,281.1287536621094,284.1640014648437,282.3017578125,290.6932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153857841553531e-09,0.0009768184972926,-0.0073145357891917,0.0,0.0,0.0,-0.0063763153739273,60.0,-5.802256107330322,-0.0,-6.505640470777507e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.16746139409952e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,9.65379222179763e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,7.130260928533971e-05,297.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,9.653784218244256e-05,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0004579336673486,291.0285949707031,294.1499938964844,282.0133361816406,281.1287536621094,284.1640014648437,282.3017578125,290.6932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153857841553531e-09,0.0009768184972926,-0.0073145357891917,0.0,0.0,0.0,-0.0063763153739273,60.0,-5.802256107330322,-0.0,-6.505640470777507e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,9.166782547254115e-05,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,9.653077722759916e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,7.129733421606943e-05,297.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,9.653069719206542e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.0004578997613862,291.0263061523437,294.1499938964844,281.9766540527344,281.1016845703125,284.12646484375,282.2689514160156,290.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349092292804e-09,0.0009767457377165,-0.007292240858078,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823149681091309,-0.0,-6.50467129048593e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
