time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12009840,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,9.166782547254115e-05,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,9.653077722759916e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,7.129733421606943e-05,297.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,9.653069719206542e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.0004578997613862,291.0263061523437,294.1499938964844,281.9766540527344,281.1016845703125,284.12646484375,282.2689514160156,290.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349092292804e-09,0.0009767457377165,-0.007292240858078,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823149681091309,-0.0,-6.50467129048593e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,9.16703065740876e-05,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,9.653338202042504e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,7.129925506887957e-05,297.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,9.653330926084892e-05,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0004579121596179,291.0251770019531,294.1499938964844,281.9583435058594,281.08856201171875,284.1076965332031,282.2523803710937,290.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.148409533082485e-09,0.0009767719311639,-0.0073002595454454,0.0,0.0,0.0,-0.0063736140727996,60.0,-5.83397388458252,-0.0,-6.505019456426453e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,9.16765202418901e-05,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,9.65399231063202e-05,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,7.130408630473539e-05,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,9.653984307078645e-05,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,0.0004579431551974,291.0240173339844,294.1499938964844,281.94000244140625,281.07568359375,284.08892822265625,282.2356872558594,290.6854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156119587899297e-09,0.0009768378222361,-0.0073204622603952,0.0,0.0,0.0,-0.0063774362206459,60.0,-5.845046043395996,-0.0,-6.505897687247852e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,9.16996068553999e-05,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,9.65642393566668e-05,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,7.13220433681272e-05,297.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,9.656415932113303e-05,297.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0004580584936775,291.0216979980469,294.1499938964844,281.9033203125,281.0506591796875,284.0514221191406,282.2018127441406,290.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832619851363e-09,0.0009770832257345,-0.0073956977576017,0.0,0.0,0.0,-0.006391670089215,60.0,-5.867899894714356,-0.0,-6.509169026003292e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,9.16996068553999e-05,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,9.65642393566668e-05,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,7.13220433681272e-05,297.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,9.656415932113303e-05,297.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0004580584936775,291.0216979980469,294.1499938964844,281.9033203125,281.0506591796875,284.0514221191406,282.2018127441406,290.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832619851363e-09,0.0009770832257345,-0.0073956977576017,0.0,0.0,0.0,-0.006391670089215,60.0,-5.867899894714356,-0.0,-6.509169026003292e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,9.173610305879264e-05,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,9.660267096478492e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,7.135042687878013e-05,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,9.660259092925116e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0004582408291753,291.0193786621094,294.1499938964844,281.8666687011719,281.0265197753906,284.013916015625,282.1671447753906,290.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252509922593e-09,0.0009774715872481,-0.0075147091411054,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.891650199890137,-0.0,-6.51434604037604e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,9.173610305879264e-05,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,9.660267096478492e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,7.135042687878013e-05,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,9.660259092925116e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0004582408291753,291.0193786621094,294.1499938964844,281.8666687011719,281.0265197753906,284.013916015625,282.1671447753906,290.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252509922593e-09,0.0009774715872481,-0.0075147091411054,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.891650199890137,-0.0,-6.51434604037604e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,9.17850702535361e-05,297.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,9.665423567639664e-05,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,7.138851651689038e-05,297.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,9.665415564086288e-05,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,0.0004584854177664,291.0170593261719,294.1499938964844,281.8299865722656,281.00311279296875,283.97637939453125,282.13153076171875,290.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912115255356862e-09,0.0009779928950592,-0.0076744365505874,0.0,0.0,0.0,-0.0064444066956639,60.0,-5.91624927520752,-0.0,-6.521296569417245e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,9.17850702535361e-05,297.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,9.665423567639664e-05,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,7.138851651689038e-05,297.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,9.665415564086288e-05,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,0.0004584854177664,291.0170593261719,294.1499938964844,281.8299865722656,281.00311279296875,283.97637939453125,282.13153076171875,290.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912115255356862e-09,0.0009779928950592,-0.0076744365505874,0.0,0.0,0.0,-0.0064444066956639,60.0,-5.91624927520752,-0.0,-6.521296569417245e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,9.184561349684373e-05,297.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,9.671798761701211e-05,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,7.143559923861176e-05,297.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,9.671790758147836e-05,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0004587878356687,291.01470947265625,294.1499938964844,281.7933349609375,280.9803771972656,283.9388732910156,282.09490966796875,290.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.3665870091681427e-09,0.0009786373702809,-0.0078719379380345,0.0,0.0,0.0,-0.0064817732200026,60.0,-5.941641330718994,-0.0,-6.52989626814815e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,9.184561349684373e-05,297.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,9.671798761701211e-05,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,7.143559923861176e-05,297.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,9.671790758147836e-05,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0004587878356687,291.01470947265625,294.1499938964844,281.7933349609375,280.9803771972656,283.9388732910156,282.09490966796875,290.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.3665870091681427e-09,0.0009786373702809,-0.0078719379380345,0.0,0.0,0.0,-0.0064817732200026,60.0,-5.941641330718994,-0.0,-6.52989626814815e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,9.187994874082506e-05,297.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,9.6754141850397e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,7.146230927901343e-05,297.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,9.675406909082084e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.0004589593736454,291.0135192871094,294.1499938964844,281.7749938964844,280.96923828125,283.92010498046875,282.076171875,290.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.4093421419356673e-09,0.0009790030308067,-0.0079839657992124,0.0,0.0,0.0,-0.0065029691904783,60.0,-5.954626560211182,-0.0,-6.534776986200086e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,9.191683784592895e-05,297.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,9.67929809121415e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,7.149099110392854e-05,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,9.679290815256536e-05,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0004591436008922,291.0123291015625,294.1499938964844,281.75665283203125,280.9582214355469,283.9013366699219,282.05712890625,290.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.45527073619678e-09,0.0009793956996873,-0.0081043085083365,0.0,0.0,0.0,-0.0065257376991212,60.0,-5.967787742614746,-0.0,-6.540021502132731e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,9.199779015034436e-05,297.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,9.687823330750688e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,7.155395724112168e-05,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,9.687816054793076e-05,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.0004595479986164,291.00994873046875,294.1499938964844,281.7200012207031,280.9364929199219,283.86376953125,282.0182800292969,290.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082317501818e-09,0.0009802577551454,-0.0083684558048844,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.994606971740723,-0.0,-6.551540820964874e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,9.199779015034436e-05,297.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,9.687823330750688e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,7.155395724112168e-05,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,9.687816054793076e-05,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.0004595479986164,291.00994873046875,294.1499938964844,281.7200012207031,280.9364929199219,283.86376953125,282.0182800292969,290.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082317501818e-09,0.0009802577551454,-0.0083684558048844,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.994606971740723,-0.0,-6.551540820964874e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,9.20875245356001e-05,297.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,9.697271889308468e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,7.162374822655693e-05,297.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,9.697264613350852e-05,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,0.0004599962267093,291.007568359375,294.1499938964844,281.6833190917969,280.91510009765625,283.8262023925781,281.978271484375,290.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667829595599415e-09,0.0009812132921069,-0.0086612543091177,0.0,0.0,0.0,-0.0066311121918261,60.0,-6.02207088470459,-0.0,-6.564322063695728e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,9.20875245356001e-05,297.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,9.697271889308468e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,7.162374822655693e-05,297.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,9.697264613350852e-05,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,0.0004599962267093,291.007568359375,294.1499938964844,281.6833190917969,280.91510009765625,283.8262023925781,281.978271484375,290.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667829595599415e-09,0.0009812132921069,-0.0086612543091177,0.0,0.0,0.0,-0.0066311121918261,60.0,-6.02207088470459,-0.0,-6.564322063695728e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,9.218497871188448e-05,297.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,9.707534627523272e-05,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,7.169954187702388e-05,297.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,9.70752735156566e-05,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0004604830464813,291.0051574707031,294.1499938964844,281.64666748046875,280.8939514160156,283.78863525390625,281.93719482421875,290.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789200064829856e-09,0.000982251134701,-0.0089792646467685,0.0,0.0,0.0,-0.0066912807524204,60.0,-6.050114154815674,-0.0,-6.578217437436251e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,9.218497871188448e-05,297.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,9.707534627523272e-05,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,7.169954187702388e-05,297.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,9.70752735156566e-05,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0004604830464813,291.0051574707031,294.1499938964844,281.64666748046875,280.8939514160156,283.78863525390625,281.93719482421875,290.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789200064829856e-09,0.000982251134701,-0.0089792646467685,0.0,0.0,0.0,-0.0066912807524204,60.0,-6.050114154815674,-0.0,-6.578217437436251e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,9.223842789651826e-05,297.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,9.713163308333606e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,7.174111669883132e-05,297.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,9.713156032375991e-05,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,0.0004607500450219,291.00390625,294.1499938964844,281.6275939941406,280.88299560546875,283.7690734863281,281.9154052734375,290.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828242473304,3.85577125783243e-09,0.0009828204056248,-0.0091536911204457,0.0,0.0,0.0,-0.0067242830991744,60.0,-6.06491231918335,-0.0,-6.585845113704637e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,9.228904673364012e-05,297.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,9.718493674881756e-05,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,7.178048690548167e-05,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,9.718486398924142e-05,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.000461002899101,291.00274658203125,294.1499938964844,281.6099853515625,280.8729248046875,283.7510070800781,281.8951110839844,290.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.918813717973535e-09,0.0009833595249801,-0.0093188704922795,0.0,0.0,0.0,-0.0067555359564721,60.0,-6.078667163848877,-0.0,-6.593072754412789e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,9.234328172169626e-05,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,9.724204574013128e-05,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,7.182266563177109e-05,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,9.724197298055516e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,0.0004612737975548,291.00152587890625,294.1499938964844,281.5916748046875,280.8624572753906,283.732177734375,281.87371826171875,290.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839410195127,3.986356134078051e-09,0.0009839370613917,-0.0094958413392305,0.0,0.0,0.0,-0.0067890197969973,60.0,-6.093122005462647,-0.0,-6.600821222946254e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,9.239857172360644e-05,297.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,9.730026795295998e-05,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,7.186567381722853e-05,297.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,9.730019519338384e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,0.0004615499929059,291.00030517578125,294.1499938964844,281.5733337402344,280.8519592285156,283.7133483886719,281.8520812988281,290.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552219360279196e-09,0.0009845258900895,-0.0096762767061591,0.0,0.0,0.0,-0.0068231592886149,60.0,-6.107668876647949,-0.0,-6.608725300338848e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,9.251214214600624e-05,297.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,9.741986286826432e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,7.195400394266471e-05,297.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,9.741979010868818e-05,297.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.0004621172847691,290.9978332519531,294.1499938964844,281.5366516113281,280.8309326171875,283.6756896972656,281.808349609375,290.6412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196671010703312e-09,0.0009857354452833,-0.010046886280179,0.0,0.0,0.0,-0.006893282290548,60.0,-6.137009620666504,-0.0,-6.62497541270568e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,9.251214214600624e-05,297.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,9.741986286826432e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,7.195400394266471e-05,297.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,9.741979010868818e-05,297.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.0004621172847691,290.9978332519531,294.1499938964844,281.5366516113281,280.8309326171875,283.6756896972656,281.808349609375,290.6412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196671010703312e-09,0.0009857354452833,-0.010046886280179,0.0,0.0,0.0,-0.006893282290548,60.0,-6.137009620666504,-0.0,-6.62497541270568e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,9.26284774322994e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,9.754236816661432e-05,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,7.20444877515547e-05,297.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,9.754229540703818e-05,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0004626984009519,290.995361328125,294.1499938964844,281.5,280.80975341796875,283.6379699707031,281.76397705078125,290.6370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.3415657735579324e-09,0.0009869744535535,-0.0104265194386243,0.0,0.0,0.0,-0.0069651128724217,60.0,-6.16663122177124,-0.0,-6.641642613658405e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,9.26284774322994e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,9.754236816661432e-05,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,7.20444877515547e-05,297.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,9.754229540703818e-05,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0004626984009519,290.995361328125,294.1499938964844,281.5,280.80975341796875,283.6379699707031,281.76397705078125,290.6370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.3415657735579324e-09,0.0009869744535535,-0.0104265194386243,0.0,0.0,0.0,-0.0069651128724217,60.0,-6.16663122177124,-0.0,-6.641642613658405e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,9.274603507947175e-05,297.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,9.766615403350444e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,7.213591743493453e-05,297.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,9.76660885498859e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,0.000463285628939,290.9928894042969,294.1499938964844,281.4633483886719,280.7882995605469,283.6002502441406,281.7191772460937,290.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882310405373,4.487982430134707e-09,0.0009882265003398,-0.0108101349323987,0.0,0.0,0.0,-0.0070376978255808,60.0,-6.196428298950195,-0.0,-6.6585059244062e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,9.274603507947175e-05,297.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,9.766615403350444e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,7.213591743493453e-05,297.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,9.76660885498859e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,0.000463285628939,290.9928894042969,294.1499938964844,281.4633483886719,280.7882995605469,283.6002502441406,281.7191772460937,290.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882310405373,4.487982430134707e-09,0.0009882265003398,-0.0108101349323987,0.0,0.0,0.0,-0.0070376978255808,60.0,-6.196428298950195,-0.0,-6.6585059244062e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,9.286338172387332e-05,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,9.778972889762372e-05,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,7.222717977128923e-05,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,9.778965613804758e-05,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0004638717800844,290.9903869628906,294.1499938964844,281.4266662597656,280.7665100097656,283.5624694824219,281.6741027832031,290.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634137074077671e-09,0.0009894763352349,-0.0111930603161454,0.0,0.0,0.0,-0.007110153324902,60.0,-6.226304531097412,-0.0,-6.675359998098429e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,9.286338172387332e-05,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,9.778972889762372e-05,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,7.222717977128923e-05,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,9.778965613804758e-05,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0004638717800844,290.9903869628906,294.1499938964844,281.4266662597656,280.7665100097656,283.5624694824219,281.6741027832031,290.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634137074077671e-09,0.0009894763352349,-0.0111930603161454,0.0,0.0,0.0,-0.007110153324902,60.0,-6.226304531097412,-0.0,-6.675359998098429e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,9.292153845308349e-05,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.78509706328623e-05,298.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,7.227241439977661e-05,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,9.785089787328616e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.00046416229452,290.9891357421875,294.1499938964844,281.4083251953125,280.75543212890625,283.5435791015625,281.6515197753906,290.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706571576917895e-09,0.0009900957811623,-0.0113828359171748,0.0,0.0,0.0,-0.0071460623294115,60.0,-6.2412428855896,-0.0,-6.683720954470118e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,9.297897486248984e-05,297.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,9.7911455668509e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,7.23170887795277e-05,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,9.791139018489048e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,0.0004644492291845,290.98785400390625,294.1499938964844,281.3900146484375,280.7442321777344,283.5246887207031,281.6289367675781,290.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.77811434862474e-09,0.0009907075436785,-0.0115702748298645,0.0,0.0,0.0,-0.007181528955698,60.0,-6.256161212921143,-0.0,-6.691984566487008e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,9.309111192123964e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,9.80295371846296e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,7.240430568344891e-05,297.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,9.802947170101106e-05,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,0.0004650093615055,290.9853210449219,294.1499938964844,281.35333251953125,280.7214050292969,283.48687744140625,281.5838317871094,290.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919067379087,4.917779961033375e-09,0.0009919018484652,-0.0119361896067857,0.0,0.0,0.0,-0.0072507676668465,60.0,-6.285886764526367,-0.0,-6.708130229071686e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,9.309111192123964e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,9.80295371846296e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,7.240430568344891e-05,297.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,9.802947170101106e-05,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,0.0004650093615055,290.9853210449219,294.1499938964844,281.35333251953125,280.7214050292969,283.48687744140625,281.5838317871094,290.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919067379087,4.917779961033375e-09,0.0009919018484652,-0.0119361896067857,0.0,0.0,0.0,-0.0072507676668465,60.0,-6.285886764526367,-0.0,-6.708130229071686e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175170898437,0.0,0.0,9.319844684796408e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,9.814256918616592e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,7.248779002111405e-05,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,9.81425037025474e-05,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.0004655455122701,290.9827575683594,294.1499938964844,281.3166809082031,280.6979675292969,283.44903564453125,281.5389099121094,290.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.051464579963749e-09,0.0009930450469255,-0.0122864283621311,0.0,0.0,0.0,-0.0073170410469174,60.0,-6.315377235412598,-0.0,-6.723603007685598e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175170898437,0.0,0.0,9.319844684796408e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,9.814256918616592e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,7.248779002111405e-05,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,9.81425037025474e-05,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.0004655455122701,290.9827575683594,294.1499938964844,281.3166809082031,280.6979675292969,283.44903564453125,281.5389099121094,290.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.051464579963749e-09,0.0009930450469255,-0.0122864283621311,0.0,0.0,0.0,-0.0073170410469174,60.0,-6.315377235412598,-0.0,-6.723603007685598e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,9.329924796475098e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,9.824871813179924e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,7.256618846440688e-05,297.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,9.824865264818072e-05,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,0.0004660490667447,290.9801940917969,294.1499938964844,281.2799987792969,280.6737365722656,283.4111633300781,281.4942932128906,290.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941237512975,5.177012152302041e-09,0.0009941186290234,-0.0126153472810983,0.0,0.0,0.0,-0.0073792804032564,60.0,-6.3445305824279785,-0.0,-6.738149949114813e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,9.329924796475098e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,9.824871813179924e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,7.256618846440688e-05,297.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,9.824865264818072e-05,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,0.0004660490667447,290.9801940917969,294.1499938964844,281.2799987792969,280.6737365722656,283.4111633300781,281.4942932128906,290.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941237512975,5.177012152302041e-09,0.0009941186290234,-0.0126153472810983,0.0,0.0,0.0,-0.0073792804032564,60.0,-6.3445305824279785,-0.0,-6.738149949114813e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
