time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012180,297.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,9.335597133031116e-05,297.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,9.830843919189648e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,7.261030259542167e-05,297.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,9.830838098423555e-05,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.0004663323925342,290.9786376953125,294.1499938964844,281.25799560546875,280.6588134765625,283.388427734375,281.4677429199219,290.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947279468178,5.247650758377631e-09,0.000994722591713,-0.012800408527255,0.0,0.0,0.0,-0.0074142990633845,60.0,-6.361793041229248,-0.0,-6.746341796315394e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,9.339212556369604e-05,297.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,9.83465215540491e-05,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,7.263842417160049e-05,297.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,9.834645607043058e-05,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,0.000466513010906,290.97760009765625,294.1499938964844,281.24334716796875,280.6487121582031,283.373291015625,281.4501037597656,290.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951130487024,5.292684956970106e-09,0.0009951076935976,-0.012918391264975,0.0,0.0,0.0,-0.0074366247281432,60.0,-6.373210906982422,-0.0,-6.751567127594171e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,9.343498823000118e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,9.839165431912988e-05,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,7.267176260938868e-05,297.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,9.839158883551136e-05,297.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,0.0004667270986828,290.976318359375,294.1499938964844,281.2250061035156,280.6358337402344,283.3543395996094,281.42822265625,290.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955695131793,5.346063147726454e-09,0.0009955641580745,-0.0130582312121987,0.0,0.0,0.0,-0.0074630863964557,60.0,-6.387338638305664,-0.0,-6.75776306025e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,9.34755298658274e-05,297.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,9.84343423624523e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,7.270328933373094e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,9.843427687883376e-05,297.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,0.0004669296031352,290.9750061035156,294.1499938964844,281.2066650390625,280.6227111816406,283.3353881835937,281.4064636230469,290.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996001297608,5.396550317726678e-09,0.0009959959425032,-0.013190496712923,0.0,0.0,0.0,-0.0074881152249872,60.0,-6.40132999420166,-0.0,-6.763625748362756e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,9.354736539535224e-05,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,9.850999049376696e-05,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,7.275916868820786e-05,297.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,9.850993228610604e-05,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,0.0004672884533647,290.972412109375,294.1499938964844,281.1700134277344,280.595703125,283.2974853515625,281.3633728027344,290.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967664955183,5.486012533140183e-09,0.0009967610239982,-0.0134248696267604,0.0,0.0,0.0,-0.0075324662029743,60.0,-6.428769111633301,-0.0,-6.774020988586926e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,9.354736539535224e-05,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,9.850999049376696e-05,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,7.275916868820786e-05,297.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,9.850993228610604e-05,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,0.0004672884533647,290.972412109375,294.1499938964844,281.1700134277344,280.595703125,283.2974853515625,281.3633728027344,290.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967664955183,5.486012533140183e-09,0.0009967610239982,-0.0134248696267604,0.0,0.0,0.0,-0.0075324662029743,60.0,-6.428769111633301,-0.0,-6.774020988586926e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,9.360771218780428e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,9.857353143161164e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,7.280609861481935e-05,297.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,9.857347322395071e-05,297.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,0.0004675898817367,290.9697570800781,294.1499938964844,281.1333312988281,280.56756591796875,283.25958251953125,281.3208923339844,290.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974091080948,5.561151095179184e-09,0.0009974035201594,-0.0136217130348086,0.0,0.0,0.0,-0.0075697153806686,60.0,-6.455440521240234,-0.0,-6.782757822065832e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,9.360771218780428e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,9.857353143161164e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,7.280609861481935e-05,297.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,9.857347322395071e-05,297.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,0.0004675898817367,290.9697570800781,294.1499938964844,281.1333312988281,280.56756591796875,283.25958251953125,281.3208923339844,290.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974091080948,5.561151095179184e-09,0.0009974035201594,-0.0136217130348086,0.0,0.0,0.0,-0.0075697153806686,60.0,-6.455440521240234,-0.0,-6.782757822065832e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,9.365417645312846e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,9.862246952252464e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,7.2842238296289e-05,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,9.86224040389061e-05,297.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,0.0004678220138885,290.9671325683594,294.1499938964844,281.0966796875,280.5382385253906,283.2216796875,281.279052734375,290.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979038732126,5.6190034847247725e-09,0.0009978982852771,-0.0137732718139886,0.0,0.0,0.0,-0.0075983959250152,60.0,-6.481274604797363,-0.0,-6.789488793401689e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,9.365417645312846e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,9.862246952252464e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,7.2842238296289e-05,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,9.86224040389061e-05,297.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,0.0004678220138885,290.9671325683594,294.1499938964844,281.0966796875,280.5382385253906,283.2216796875,281.279052734375,290.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979038732126,5.6190034847247725e-09,0.0009978982852771,-0.0137732718139886,0.0,0.0,0.0,-0.0075983959250152,60.0,-6.481274604797363,-0.0,-6.789488793401689e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,9.368509927298874e-05,297.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,9.86550294328481e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,7.286629261216149e-05,297.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,9.865497122518718e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0004679764679167,290.9644775390625,294.1499938964844,281.0599975585937,280.5075988769531,283.1838073730469,281.2379150390625,290.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982330957427,5.657488255650378e-09,0.0009982273913919,-0.0138740912079811,0.0,0.0,0.0,-0.0076174745336174,60.0,-6.506062030792236,-0.0,-6.79396805480792e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,9.368509927298874e-05,297.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,9.86550294328481e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,7.286629261216149e-05,297.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,9.865497122518718e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0004679764679167,290.9644775390625,294.1499938964844,281.0599975585937,280.5075988769531,283.1838073730469,281.2379150390625,290.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982330957427,5.657488255650378e-09,0.0009982273913919,-0.0138740912079811,0.0,0.0,0.0,-0.0076174745336174,60.0,-6.506062030792236,-0.0,-6.79396805480792e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,9.369451436214148e-05,297.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,9.8664932011161e-05,298.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,7.287360494956374e-05,297.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,9.866487380350009e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,0.0004680234706029,290.963134765625,294.1499938964844,281.0416564941406,280.49176025390625,283.16485595703125,281.2176208496094,290.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983332129195,5.669190006329927e-09,0.0009983275085687,-0.0139047466218471,0.0,0.0,0.0,-0.0076232757419347,60.0,-6.518060207366943,-0.0,-6.795330165232373e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,9.369941835757344e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,9.867010521702468e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,7.287742482731119e-05,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,9.867004700936376e-05,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,0.000468048005132,290.9617919921875,294.1499938964844,281.0233459472656,280.4755554199219,283.1459045410156,281.1974792480469,290.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675286018913539e-09,0.0009983796626329,-0.0139207169413566,0.0,0.0,0.0,-0.0076262978836894,60.0,-6.529757499694824,-0.0,-6.796039997425396e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,9.36953874770552e-05,297.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,9.8665856057778e-05,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,7.287428888957947e-05,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,9.866579785011707e-05,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,0.0004680278361774,290.9591064453125,294.1499938964844,280.9866638183594,280.4420166015625,283.1080627441406,281.15777587890625,290.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670218516939941e-09,0.0009983363561332,-0.0139074400067329,0.0,0.0,0.0,-0.0076237861067056,60.0,-6.552233695983887,-0.0,-6.79544953641198e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,9.36953874770552e-05,297.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,9.8665856057778e-05,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,7.287428888957947e-05,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,9.866579785011707e-05,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,0.0004680278361774,290.9591064453125,294.1499938964844,280.9866638183594,280.4420166015625,283.1080627441406,281.15777587890625,290.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670218516939941e-09,0.0009983363561332,-0.0139074400067329,0.0,0.0,0.0,-0.0076237861067056,60.0,-6.552233695983887,-0.0,-6.79544953641198e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,9.367093298351392e-05,297.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,9.86400991678238e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,7.285526226041839e-05,297.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,9.864004096016288e-05,297.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.000467905687401,290.9564208984375,294.1499938964844,280.95001220703125,280.40692138671875,283.0702209472656,281.1187744140625,290.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639707811866401e-09,0.0009980755858123,-0.0138275111094117,0.0,0.0,0.0,-0.0076086609624326,60.0,-6.573389053344727,-0.0,-6.79189824381865e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,9.367093298351392e-05,297.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,9.86400991678238e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,7.285526226041839e-05,297.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,9.864004096016288e-05,297.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.000467905687401,290.9564208984375,294.1499938964844,280.95001220703125,280.40692138671875,283.0702209472656,281.1187744140625,290.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639707811866401e-09,0.0009980755858123,-0.0138275111094117,0.0,0.0,0.0,-0.0076086609624326,60.0,-6.573389053344727,-0.0,-6.79189824381865e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,9.361448610434309e-05,297.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,9.858066187007351e-05,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,7.28113591321744e-05,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,9.85806036624126e-05,297.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921569824219,0.0,0.0,0.0004676237294916,290.9537048339844,294.1499938964844,280.9143981933594,280.3720092773437,283.0324401855469,281.08074951171875,290.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569344541100918e-09,0.0009974739514291,-0.0136431772261857,0.0,0.0,0.0,-0.0075737792067229,60.0,-6.5922698974609375,-0.0,-6.783710659874488e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,9.361448610434309e-05,297.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,9.858066187007351e-05,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,7.28113591321744e-05,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,9.85806036624126e-05,297.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921569824219,0.0,0.0,0.0004676237294916,290.9537048339844,294.1499938964844,280.9143981933594,280.3720092773437,283.0324401855469,281.08074951171875,290.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569344541100918e-09,0.0009974739514291,-0.0136431772261857,0.0,0.0,0.0,-0.0075737792067229,60.0,-6.5922698974609375,-0.0,-6.783710659874488e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,9.355265501653776e-05,297.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,9.85155493253842e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,7.276326505234465e-05,297.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,9.851549111772329e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,0.0004673148505389,290.95184326171875,294.1499938964844,280.891357421875,280.34942626953125,283.0067749023437,281.0556335449219,290.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820628643,5.492276411445118e-09,0.0009968150407075,-0.0134412785992026,0.0,0.0,0.0,-0.0075355740264058,60.0,-6.6031694412231445,-0.0,-6.774748584348346e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,9.351706103188916e-05,297.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,9.847806359175593e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,7.273558003362268e-05,297.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,9.8478005384095e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.0004671370552387,290.95098876953125,294.1499938964844,280.8808288574219,280.339111328125,282.9947204589844,281.0440368652344,290.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447915452094776e-09,0.000996435759589,-0.0133250625804066,0.0,0.0,0.0,-0.0075135822407901,60.0,-6.607671737670898,-0.0,-6.769592886257669e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,9.34526397031732e-05,297.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,9.84102298389189e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,7.268547778949142e-05,297.3125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,9.841017163125798e-05,297.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.0004668152832891,290.9496154785156,294.1499938964844,280.8647766113281,280.3233947753906,282.9759521484375,281.0264892578125,290.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367640110165439e-09,0.0009957493748515,-0.013114757835865,0.0,0.0,0.0,-0.0074737863615155,60.0,-6.61353874206543,-0.0,-6.76026843393629e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,9.338086965726689e-05,297.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,9.833465446718036e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,7.26296566426754e-05,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,9.833459625951946e-05,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0004664567823056,290.9482421875,294.1499938964844,280.8492126464844,280.3081359863281,282.9571838378906,281.00933837890625,290.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199655123217e-09,0.0009949846426025,-0.012880440801382,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.618624210357666,-0.0,-6.749885983481363e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,9.321072866441682e-05,297.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,9.81554840109311e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,7.249732152558863e-05,297.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,9.81554258032702e-05,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0004656068922486,290.9455261230469,294.1499938964844,280.8194274902344,280.2789611816406,282.9198303222656,280.9765625,290.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625931739807129,-0.0,-6.72530688916595e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,9.321072866441682e-05,297.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,9.81554840109311e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,7.249732152558863e-05,297.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,9.81554258032702e-05,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0004656068922486,290.9455261230469,294.1499938964844,280.8194274902344,280.2789611816406,282.9198303222656,280.9765625,290.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625931739807129,-0.0,-6.72530688916595e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,9.30104433791712e-05,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,9.794456855161116e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98321533203125,0.0,0.0,7.234154327306896e-05,297.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,9.794451034395024e-05,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,0.000464606389869,290.9427795410156,294.1499938964844,280.7913513183594,280.25146484375,282.8826904296875,280.9461669921875,290.5509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629480361938477,-0.0,-6.696431142927396e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,9.30104433791712e-05,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,9.794456855161116e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98321533203125,0.0,0.0,7.234154327306896e-05,297.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,9.794451034395024e-05,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,0.000464606389869,290.9427795410156,294.1499938964844,280.7913513183594,280.25146484375,282.8826904296875,280.9461669921875,290.5509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629480361938477,-0.0,-6.696431142927396e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,9.278509969590232e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,9.770727046998218e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,7.216628000605851e-05,297.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,9.770721953827888e-05,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,0.0004634807701222,290.94000244140625,294.1499938964844,280.7649230957031,280.2255554199219,282.8458251953125,280.9181213378906,290.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812614392398e-09,0.0009886366315186,-0.0109354490414261,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.629846572875977,-0.0,-6.664019025492962e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,9.278509969590232e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,9.770727046998218e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,7.216628000605851e-05,297.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,9.770721953827888e-05,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,0.0004634807701222,290.94000244140625,294.1499938964844,280.7649230957031,280.2255554199219,282.8458251953125,280.9181213378906,290.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812614392398e-09,0.0009886366315186,-0.0109354490414261,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.629846572875977,-0.0,-6.664019025492962e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,9.254089673049748e-05,297.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,9.745010902406648e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,7.197634113254026e-05,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,9.745005809236318e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,0.0004622609412763,290.937255859375,294.1499938964844,280.7400207519531,280.201171875,282.8092041015625,280.8922119140625,290.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.6276445388793945,-0.0,-6.628982163192634e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,9.254089673049748e-05,297.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,9.745010902406648e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,7.197634113254026e-05,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,9.745005809236318e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,0.0004622609412763,290.937255859375,294.1499938964844,280.7400207519531,280.201171875,282.8092041015625,280.8922119140625,290.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.6276445388793945,-0.0,-6.628982163192634e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,9.241294173989444e-05,297.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,9.731536556500942e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,7.187681330833584e-05,297.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,9.731531463330612e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,0.0004616217629518,290.9358825683594,294.1499938964844,280.7281188964844,280.1894836425781,282.7910461425781,280.8802490234375,290.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082671058297e-09,0.0009846712928265,-0.0097204521298408,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.62551736831665,-0.0,-6.610661529293793e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,9.228280396200716e-05,297.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,9.717833017930388e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,7.177559746196494e-05,297.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756164550781,0.0,0.0,9.71782792476006e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,0.0004609716997947,290.9344787597656,294.1499938964844,280.716552734375,280.1781616210937,282.77294921875,280.8687744140625,290.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931045598114e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.622970581054688,-0.0,-6.592054546672443e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,9.201693319482727e-05,297.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,9.689834405435248e-05,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97344970703125,0.0,0.0,7.156880747061223e-05,297.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,9.68982931226492e-05,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,0.0004596436046995,290.9317321777344,294.1499938964844,280.69439697265625,280.15643310546875,282.7370300292969,280.8476257324219,290.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616545677185059,-0.0,-6.554120091095683e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,9.201693319482727e-05,297.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,9.689834405435248e-05,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97344970703125,0.0,0.0,7.156880747061223e-05,297.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,9.68982931226492e-05,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,0.0004596436046995,290.9317321777344,294.1499938964844,280.69439697265625,280.15643310546875,282.7370300292969,280.8476257324219,290.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616545677185059,-0.0,-6.554120091095683e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,9.174908336717635e-05,297.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,9.661629155743869e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,7.136048225220293e-05,297.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,9.661624062573536e-05,297.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,0.0004583056725095,290.928955078125,294.1499938964844,280.6734619140625,280.13592529296875,282.70147705078125,280.82867431640625,290.5283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608835220336914,-0.0,-6.516016526347812e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,9.174908336717635e-05,297.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,9.661629155743869e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,7.136048225220293e-05,297.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,9.661624062573536e-05,297.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,0.0004583056725095,290.928955078125,294.1499938964844,280.6734619140625,280.13592529296875,282.70147705078125,280.82867431640625,290.5283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608835220336914,-0.0,-6.516016526347812e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,9.148413664661348e-05,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,9.63372876867652e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,7.115441258065403e-05,297.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,9.63372367550619e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,0.0004569822049234,290.9261779785156,294.1499938964844,280.65362548828125,280.1164855957031,282.666259765625,280.8116760253906,290.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600325584411621,-0.0,-6.478433789425253e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
