time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014520,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,9.148413664661348e-05,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,9.63372876867652e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,7.115441258065403e-05,297.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,9.63372367550619e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,0.0004569822049234,290.9261779785156,294.1499938964844,280.65362548828125,280.1164855957031,282.666259765625,280.8116760253906,290.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600325584411621,-0.0,-6.478433789425253e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,9.128814417636022e-05,297.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,9.613089787308128e-05,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,7.100197399267927e-05,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,9.613085421733558e-05,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,0.0004560031811706,290.9240417480469,294.1499938964844,280.63922119140625,280.1023864746094,282.6397705078125,280.8002319335937,290.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670571985774472e-09,0.000972686568275,-0.0060481848195195,0.0,0.0,0.0,-0.0061367331072688,60.0,-6.593532085418701,-0.0,-6.450702727534009e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,9.122717892751098e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,9.606669482309373e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,7.095454930095002e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,9.60666438913904e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,0.0004556986386887,290.9233703613281,294.1499938964844,280.6347961425781,280.0980529785156,282.6314392089844,280.7968139648437,290.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.5946036430468662e-09,0.0009720369125716,-0.005849122069776,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591368675231934,-0.0,-6.442088107405652e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,9.11033057491295e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,9.593625873094425e-05,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,7.085820834618062e-05,297.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,9.593620779924096e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0004550798912532,290.9219970703125,294.1499938964844,280.625732421875,280.08917236328125,282.6141967773437,280.7901611328125,290.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.440261770431107e-09,0.000970717112068,-0.0054446938447654,0.0,0.0,0.0,-0.0060225576162338,60.0,-6.586874008178711,-0.0,-6.424603782306805e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,9.098229929804802e-05,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,9.580882760928944e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,7.076408655848354e-05,297.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,9.580877667758614e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,0.0004544754046946,290.92059326171875,294.1499938964844,280.61688232421875,280.0804748535156,282.59698486328125,280.783935546875,290.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.289482603501369e-09,0.0009694276377558,-0.005049598403275,0.0,0.0,0.0,-0.0059478092007339,60.0,-6.582414150238037,-0.0,-6.407545782849411e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,9.07547218957916e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,9.556917211739346e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,7.05870843376033e-05,297.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.556912846164778e-05,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.000453338609077,290.91778564453125,294.1499938964844,280.5997619628906,280.0636901855469,282.5629272460937,280.7728881835937,290.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573880195617676,-0.0,-6.375527306090589e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,9.07547218957916e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,9.556917211739346e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,7.05870843376033e-05,297.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.556912846164778e-05,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.000453338609077,290.91778564453125,294.1499938964844,280.5997619628906,280.0636901855469,282.5629272460937,280.7728881835937,290.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573880195617676,-0.0,-6.375527306090589e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,9.054735710378736e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,9.53508060774766e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,7.04257981851697e-05,297.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,9.53507624217309e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,0.0004523027746472,290.9150085449219,294.1499938964844,280.5833435058594,280.047607421875,282.5292663574219,280.7637939453125,290.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534672524864e-09,0.0009647932020016,-0.0036294818855822,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566170692443848,-0.0,-6.346422054548384e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,9.054735710378736e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,9.53508060774766e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,7.04257981851697e-05,297.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,9.53507624217309e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,0.0004523027746472,290.9150085449219,294.1499938964844,280.5833435058594,280.047607421875,282.5292663574219,280.7637939453125,290.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534672524864e-09,0.0009647932020016,-0.0036294818855822,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566170692443848,-0.0,-6.346422054548384e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,9.03585969354026e-05,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,9.51520269154571e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,7.02789839124307e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,9.51519832597114e-05,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0004513598687481,290.91217041015625,294.1499938964844,280.5675048828125,280.0321044921875,282.4959411621094,280.7562866210937,290.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131514649838,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559320449829102,-0.0,-6.31998631206443e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,9.03585969354026e-05,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,9.51520269154571e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,7.02789839124307e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,9.51519832597114e-05,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0004513598687481,290.91217041015625,294.1499938964844,280.5675048828125,280.0321044921875,282.4959411621094,280.7562866210937,290.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131514649838,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559320449829102,-0.0,-6.31998631206443e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,9.01900275493972e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,9.497452265350148e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,7.014787115622312e-05,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,9.49744789977558e-05,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0004505178658291,290.90936279296875,294.1499938964844,280.5521545410156,280.0170593261719,282.4630126953125,280.7504272460937,290.49609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022923850414259e-09,0.0009609856642782,-0.0024627561215311,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553519248962402,-0.0,-6.296424714946626e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,9.01900275493972e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,9.497452265350148e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,7.014787115622312e-05,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,9.49744789977558e-05,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0004505178658291,290.90936279296875,294.1499938964844,280.5521545410156,280.0170593261719,282.4630126953125,280.7504272460937,290.49609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022923850414259e-09,0.0009609856642782,-0.0024627561215311,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553519248962402,-0.0,-6.296424714946626e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,9.011333895614372e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,9.489375952398404e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,7.008822285570204e-05,297.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,9.489371586823836e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,0.0004501347721088,290.907958984375,294.1499938964844,280.5446472167969,280.0096740722656,282.4466552734375,280.74810791015625,290.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067303822860254e-09,0.000960168428719,-0.0022123411763459,0.0,0.0,0.0,-0.0054110395722091,60.0,-6.551045894622803,-0.0,-6.285719678089663e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,9.0040746727027e-05,297.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,9.481731831328943e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,7.00317687005736e-05,297.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,9.481727465754376e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,0.0004497721674852,290.90655517578125,294.1499938964844,280.5372009277344,280.0024108886719,282.4303894042969,280.74609375,290.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622711222618,1.119158654638852e-09,0.0009622699581086,-0.0019800134468823,0.0,0.0,0.0,-0.0053819539025425,60.0,-6.55101490020752,-0.0,-6.275595154647817e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,4.599030216922984e-05,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,4.843003989662975e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,3.577027018764056e-05,297.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,4.843001806875691e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,0.0002297310711583,290.9046630859375,294.1499938964844,280.52252197265625,279.9880065917969,282.4026794433594,280.7427062988281,290.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000713842746336,8.370761306331073e-10,0.0007138419314287,-0.0014868441503494,0.0,0.0,0.0,-0.0039866948500275,60.0,-5.641141414642334,-0.0,-1.6372275979392725e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,4.599030216922984e-05,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,4.843003989662975e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,3.577027018764056e-05,297.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,4.843001806875691e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,0.0002297310711583,290.9046630859375,294.1499938964844,280.52252197265625,279.9880065917969,282.4026794433594,280.7427062988281,290.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000713842746336,8.370761306331073e-10,0.0007138419314287,-0.0014868441503494,0.0,0.0,0.0,-0.0039866948500275,60.0,-5.641141414642334,-0.0,-1.6372275979392725e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,4.360020830063149e-05,297.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,4.591315519064665e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,3.391130667296238e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,4.5913133362773806e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0002177920541726,290.90557861328125,294.1499938964844,280.5080261230469,279.97381591796875,282.3904724121094,280.7430419921875,290.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643092106562,5.807990199890867e-10,0.0004643086285796,-0.0010626214789226,0.0,0.0,0.0,-0.0026153668295592,60.0,-3.944501638412476,-0.0,-1.4714772511581486e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,4.360020830063149e-05,297.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,4.591315519064665e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,3.391130667296238e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,4.5913133362773806e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0002177920541726,290.90557861328125,294.1499938964844,280.5080261230469,279.97381591796875,282.3904724121094,280.7430419921875,290.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643092106562,5.807990199890867e-10,0.0004643086285796,-0.0010626214789226,0.0,0.0,0.0,-0.0026153668295592,60.0,-3.944501638412476,-0.0,-1.4714772511581486e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,3.076910797972232e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,3.2401378120994195e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,2.3931552277645096e-05,297.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,3.240135993110016e-05,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,0.0001536980562377,290.90740966796875,294.1499938964844,280.4935913085937,279.9596862792969,282.3861389160156,280.747314453125,290.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206698747817,4.0286654567900366e-10,0.0003206694673281,-0.0007384736090898,0.0,0.0,0.0,-0.0018073408864438,60.0,-2.7612924575805664,-0.0,-7.328348594626277e-09,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,3.076910797972232e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,3.2401378120994195e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,2.3931552277645096e-05,297.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,3.240135993110016e-05,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,0.0001536980562377,290.90740966796875,294.1499938964844,280.4935913085937,279.9596862792969,282.3861389160156,280.747314453125,290.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206698747817,4.0286654567900366e-10,0.0003206694673281,-0.0007384736090898,0.0,0.0,0.0,-0.0018073408864438,60.0,-2.7612924575805664,-0.0,-7.328348594626277e-09,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,2.147770646843128e-05,297.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,2.261707777506672e-05,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,1.6704900190234184e-05,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,2.2617066861130297e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,0.0001072855884558,290.9092102050781,294.1499938964844,280.4814758300781,279.9477844238281,282.386474609375,280.7554016113281,290.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.008711099624634,-0.0,-3.570689965926021e-09,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,2.0016625057905912e-05,297.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,2.1078485588077456e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,1.556850111228414e-05,297.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,2.107847649313044e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,9.998718451242894e-05,290.9095153808594,294.1499938964844,280.4791564941406,279.94549560546875,282.3866577148437,280.7569274902344,290.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282284676,2.6676211239973213e-10,0.0002132820081897,-0.0004880402702838,0.0,0.0,0.0,-0.001201358390972,60.0,-1.8828383684158323,-0.0,-3.101401579996832e-09,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.588674604136031e-05,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,1.672952203080058e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,1.2356371371424755e-05,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,1.6729514754842967e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,7.935758912935853e-05,290.91033935546875,294.1499938964844,280.47186279296875,279.9383850097656,282.3873291015625,280.7611999511719,290.4710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.0001692773512331,-0.0003873469540849,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5281254053115845,-0.0,-1.953647910113432e-09,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,1.238041204487672e-05,297.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,1.3037180906394497e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,9.62921967584407e-06,297.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,1.3037174539931584e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,6.184272206155583e-05,290.9109191894531,294.1499938964844,280.4645690917969,279.93121337890625,282.3879089355469,280.7644958496094,290.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319167931796,1.6499442090367467e-10,0.0001319166185567,-0.0003018565766979,0.0,0.0,0.0,-0.0007430494297295,60.0,-1.221598505973816,-0.0,-1.1864420557117228e-09,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,7.034805548755685e-06,297.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,7.407994871755363e-06,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,5.471521035360638e-06,297.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,7.407991688523907e-06,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,3.514031050144695e-05,290.9115600585937,294.1499938964844,280.4497375488281,279.91668701171875,282.3886413574219,280.7682800292969,290.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.495802128687501e-05,9.375338005934708e-11,7.495792669942603e-05,-0.0001715214166324,0.0,0.0,0.0,-0.000422216951847,60.0,-0.7364597916603088,-0.0,-3.830721018172056e-10,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,7.034805548755685e-06,297.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,7.407994871755363e-06,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,5.471521035360638e-06,297.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,7.407991688523907e-06,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,3.514031050144695e-05,290.9115600585937,294.1499938964844,280.4497375488281,279.91668701171875,282.3886413574219,280.7682800292969,290.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.495802128687501e-05,9.375338005934708e-11,7.495792669942603e-05,-0.0001715214166324,0.0,0.0,0.0,-0.000422216951847,60.0,-0.7364597916603088,-0.0,-3.830721018172056e-10,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,3.562548045010772e-06,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,3.7515376334340544e-06,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,2.770873607005342e-06,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,3.7515360418183263e-06,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,1.779566446202807e-05,290.9117736816406,294.1499938964844,280.4345703125,279.9018249511719,282.388916015625,280.76953125,290.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.796021701418795e-05,4.747853499242893e-11,3.7960169720463455e-05,-8.686171349836513e-05,0.0,0.0,0.0,-0.0002138189447578,60.0,-0.4096807539463043,-0.0,-9.824213664799686e-11,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,3.562548045010772e-06,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,3.7515376334340544e-06,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,2.770873607005342e-06,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,3.7515360418183263e-06,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,1.779566446202807e-05,290.9117736816406,294.1499938964844,280.4345703125,279.9018249511719,282.388916015625,280.76953125,290.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.796021701418795e-05,4.747853499242893e-11,3.7960169720463455e-05,-8.686171349836513e-05,0.0,0.0,0.0,-0.0002138189447578,60.0,-0.4096807539463043,-0.0,-9.824213664799686e-11,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,1.5453903188245022e-06,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.627371716494963e-06,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,1.2019714858979569e-06,297.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,1.627370920687099e-06,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,7.719544555584434e-06,290.9117431640625,294.1499938964844,280.4189453125,279.88653564453125,282.388916015625,280.7698059082031,290.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.646671626076568e-05,2.0595618960284057e-11,1.6466694432892837e-05,-3.767961243283935e-05,0.0,0.0,0.0,-9.275223419535904e-05,60.0,-0.1981231421232223,-0.0,-1.8486413788654232e-11,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,1.5453903188245022e-06,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.627371716494963e-06,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,1.2019714858979569e-06,297.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,1.627370920687099e-06,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,7.719544555584434e-06,290.9117431640625,294.1499938964844,280.4189453125,279.88653564453125,282.388916015625,280.7698059082031,290.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.646671626076568e-05,2.0595618960284057e-11,1.6466694432892837e-05,-3.767961243283935e-05,0.0,0.0,0.0,-9.275223419535904e-05,60.0,-0.1981231421232223,-0.0,-1.8486413788654232e-11,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,5.112066787660297e-07,297.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,5.383257075664005e-07,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,3.976056177634746e-07,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,5.383254801927251e-07,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.553583271946991e-06,290.9117126464844,294.1499938964844,280.4028015136719,279.8706970214844,282.388916015625,280.7698059082031,290.4527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.447177500172984e-06,6.8130119601494946e-12,5.4471706789627206e-06,-1.246433657797752e-05,0.0,0.0,0.0,-3.0682364013046026e-05,60.0,-0.0827331021428108,-0.0,-2.0228766578478385e-12,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,5.112066787660297e-07,297.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,5.383257075664005e-07,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,3.976056177634746e-07,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,5.383254801927251e-07,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.553583271946991e-06,290.9117126464844,294.1499938964844,280.4028015136719,279.8706970214844,282.388916015625,280.7698059082031,290.4527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.447177500172984e-06,6.8130119601494946e-12,5.4471706789627206e-06,-1.246433657797752e-05,0.0,0.0,0.0,-3.0682364013046026e-05,60.0,-0.0827331021428108,-0.0,-2.0228766578478385e-12,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,2.5640375156399386e-07,297.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.700057279980683e-07,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.994253580051009e-07,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,2.700056143112306e-07,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.280789888369327e-06,290.91168212890625,294.1499938964844,280.3944702148437,279.862548828125,282.3888854980469,280.7698059082031,290.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.732093889790121e-06,3.4171537127702933e-12,2.73209047918499e-06,-6.251645572774578e-06,0.0,0.0,0.0,-1.5389101463370025e-05,60.0,-0.0496409125626087,-0.0,-5.088913773883263e-13,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,1.0542175488126305e-07,297.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.1101428043502898e-07,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,8.19947842956026e-08,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,1.1101422359161009e-07,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,5.266035145723436e-07,290.91168212890625,294.1499938964844,280.385986328125,279.8542175292969,282.3888854980469,280.7698059082031,290.4490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1232275483052945e-06,1.4048987667658608e-12,1.1232261840632418e-06,-2.570256128819892e-06,0.0,0.0,0.0,-6.326838047243655e-06,60.0,-0.027527617290616,-0.0,-8.602740373363229e-14,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,6.821103681886598e-09,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,7.182956451856626e-09,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,5.305308636849304e-09,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,7.182953343232157e-09,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,3.4072826338160667e-08,290.91168212890625,294.1499938964844,280.3684387207031,279.8370056152344,282.3888854980469,280.7698059082031,290.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.268585022757179e-08,9.091849045546677e-14,7.268575785701614e-08,-1.6631943822176257e-07,0.0,0.0,0.0,-4.094181349501014e-07,60.0,-0.0064785848371684,-0.0,-3.6015184466718733e-16,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,6.821103681886598e-09,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,7.182956451856626e-09,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,5.305308636849304e-09,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,7.182953343232157e-09,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,3.4072826338160667e-08,290.91168212890625,294.1499938964844,280.3684387207031,279.8370056152344,282.3888854980469,280.7698059082031,290.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.268585022757179e-08,9.091849045546677e-14,7.268575785701614e-08,-1.6631943822176257e-07,0.0,0.0,0.0,-4.094181349501014e-07,60.0,-0.0064785848371684,-0.0,-3.6015184466718733e-16,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-1.475462529931803e-09,297.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.5537343633909018e-09,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.1475831396268175e-09,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-1.5537335862347843e-09,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-7.370240417969853e-09,290.91168212890625,294.1499938964844,280.3500061035156,279.8189392089844,282.3888854980469,280.7698059082031,290.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,1.5713883527723738e-08,-1.9648065929778712e-14,-1.5713863987798504e-08,3.596234421365807e-08,0.0,0.0,0.0,8.850474841892719e-08,60.0,-0.0010606928262859,-0.0,-1.68512721537323e-17,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
