time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12016800,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-1.475462529931803e-09,297.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.5537343633909018e-09,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.1475831396268175e-09,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-1.5537335862347843e-09,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-7.370240417969853e-09,290.91168212890625,294.1499938964844,280.3500061035156,279.8189392089844,282.3888854980469,280.7698059082031,290.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,1.5713883527723738e-08,-1.9648065929778712e-14,-1.5713863987798504e-08,3.596234421365807e-08,0.0,0.0,0.0,8.850474841892719e-08,60.0,-0.0010606928262859,-0.0,-1.68512721537323e-17,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.3307189941406,279.800048828125,282.3888854980469,280.7698059082031,290.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,-6.768899038434029e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.3307189941406,279.800048828125,282.3888854980469,280.7698059082031,290.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,-6.768899038434029e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.3123474121094,279.78204345703125,282.3888854980469,280.7698059082031,290.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,0.0001382203918183,-0.0,-3.425443155371923e-37,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.31072998046875,279.78045654296875,282.3888854980469,280.7698059082031,290.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,0.0001471755676902,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,280.30047607421875,279.7704162597656,282.3888854980469,280.7698059082031,290.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,6.502141490158375e-13,7.040038240487762e-18,-6.50221196329959e-13,1.93649350027636e-12,0.0,0.0,0.0,0.0,60.0,0.0001670819910941,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-5.11691546339205e-13,297.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-5.388362282407466e-13,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-3.9798269931348723e-13,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-5.388360114003121e-13,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.5560051037515352e-12,290.91168212890625,294.1499938964844,280.29010009765625,279.76025390625,282.3888854980469,280.7698059082031,290.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.716455091063887e-12,1.1741090122903218e-17,4.716443381680424e-12,-5.055991215974221e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001726466725813,-0.0,-2.0267154052839512e-24,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,280.2689514160156,279.7395324707031,282.3888854980469,280.7698059082031,290.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,6.502141490158375e-13,7.040038240487762e-18,-6.50221196329959e-13,1.93649350027636e-12,0.0,0.0,0.0,0.0,60.0,0.0001683019072515,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,280.2689514160156,279.7395324707031,282.3888854980469,280.7698059082031,290.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,6.502141490158375e-13,7.040038240487762e-18,-6.50221196329959e-13,1.93649350027636e-12,0.0,0.0,0.0,0.0,60.0,0.0001683019072515,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,2.558457731696025e-13,297.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694181141203733e-13,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.9899134965674361e-13,297.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,2.694180057001561e-13,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.2780025518757676e-12,290.91168212890625,294.1499938964844,280.24737548828125,279.7183837890625,282.3888854980469,280.7698059082031,290.4286804199219,0.0,0.0,0.0,0.0,1.0,1.0,7.61528535543621e-13,8.27686433497604e-18,-7.615368296902405e-13,-1.426459861689211e-12,0.0,0.0,0.0,0.0,60.0,0.0001573898043716,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,2.558457731696025e-13,297.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694181141203733e-13,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.9899134965674361e-13,297.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,2.694180057001561e-13,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.2780025518757676e-12,290.91168212890625,294.1499938964844,280.24737548828125,279.7183837890625,282.3888854980469,280.7698059082031,290.4286804199219,0.0,0.0,0.0,0.0,1.0,1.0,7.61528535543621e-13,8.27686433497604e-18,-7.615368296902405e-13,-1.426459861689211e-12,0.0,0.0,0.0,0.0,60.0,0.0001573898043716,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.2254638671875,279.6968994140625,282.3888854980469,280.7698059082031,290.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,0.0001460600906284,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.2254638671875,279.6968994140625,282.3888854980469,280.7698059082031,290.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,0.0001460600906284,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.20330810546875,279.6752014160156,282.3888854980469,280.7698059082031,290.4243469238281,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,0.0001353890111204,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.20330810546875,279.6752014160156,282.3888854980469,280.7698059082031,290.4243469238281,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,0.0001353890111204,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.19219970703125,279.664306640625,282.3888854980469,280.7698059082031,290.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,0.0001303238095715,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.1810302734375,279.65338134765625,282.3888854980469,280.7698059082031,290.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,0.0001254574890481,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.15869140625,279.6314697265625,282.3888854980469,280.7698059082031,290.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,0.0001163398774224,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.15869140625,279.6314697265625,282.3888854980469,280.7698059082031,290.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,0.0001163398774224,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,2.558457731696025e-13,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694181141203733e-13,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.9899134965674361e-13,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,2.694180057001561e-13,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.2780025518757676e-12,290.91168212890625,294.1499938964844,280.13641357421875,279.6096496582031,282.3888854980469,280.7698059082031,290.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,7.61528535543621e-13,8.27686433497604e-18,-7.615368296902405e-13,-1.426459861689211e-12,0.0,0.0,0.0,0.0,60.0,0.0001079193025361,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,2.558457731696025e-13,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694181141203733e-13,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.9899134965674361e-13,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,2.694180057001561e-13,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.2780025518757676e-12,290.91168212890625,294.1499938964844,280.13641357421875,279.6096496582031,282.3888854980469,280.7698059082031,290.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,7.61528535543621e-13,8.27686433497604e-18,-7.615368296902405e-13,-1.426459861689211e-12,0.0,0.0,0.0,0.0,60.0,0.0001079193025361,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.1142883300781,279.58795166015625,282.3888854980469,280.7698059082031,290.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,0.0001001342534436,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.1142883300781,279.58795166015625,282.3888854980469,280.7698059082031,290.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,0.0001001342534436,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.0924072265625,279.5664978027344,282.3888854980469,280.7698059082031,290.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,9.293643961427732e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.0924072265625,279.5664978027344,282.3888854980469,280.7698059082031,290.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,9.293643961427732e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,2.558457731696025e-13,297.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694181141203733e-13,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.9899134965674361e-13,297.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,2.694180057001561e-13,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.2780025518757676e-12,290.91168212890625,294.1499938964844,280.0815734863281,279.555908203125,282.3888854980469,280.7698059082031,290.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,3.4170346673717544e-12,5.617131249760782e-18,-3.4170403052230518e-12,2.910520782717363e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.952141797635704e-05,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.07086181640625,279.5453796386719,282.3888854980469,280.7698059082031,290.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,8.624295878689736e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.0497436523437,279.5246887207031,282.3888854980469,280.7698059082031,290.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,8.007804717635736e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.0497436523437,279.5246887207031,282.3888854980469,280.7698059082031,290.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,8.007804717635736e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.0291748046875,279.5045471191406,282.3888854980469,280.7698059082031,290.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,7.43657146813348e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.0291748046875,279.5045471191406,282.3888854980469,280.7698059082031,290.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,7.43657146813348e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.0092163085937,279.4849853515625,282.3888854980469,280.7698059082031,290.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,6.907100760145113e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.0092163085937,279.4849853515625,282.3888854980469,280.7698059082031,290.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,6.907100760145113e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,279.989990234375,279.4661560058594,282.3888854980469,280.7698059082031,290.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.005291982812296e-12,9.699770498522406e-18,2.005282224992744e-12,-2.400487360970649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.416186806745827e-05,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,279.989990234375,279.4661560058594,282.3888854980469,280.7698059082031,290.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.005291982812296e-12,9.699770498522406e-18,2.005282224992744e-12,-2.400487360970649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.416186806745827e-05,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.9806823730469,279.45703125,282.3888854980469,280.7698059082031,290.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,6.184657104313374e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.9715881347656,279.4481201171875,282.3888854980469,280.7698059082031,290.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,5.961859642411582e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,279.9541320800781,279.4309997558594,282.3888854980469,280.7698059082031,290.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.005291982812296e-12,9.699770498522406e-18,2.005282224992744e-12,-2.400487360970649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.539360063266941e-05,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,279.9541320800781,279.4309997558594,282.3888854980469,280.7698059082031,290.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.005291982812296e-12,9.699770498522406e-18,2.005282224992744e-12,-2.400487360970649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.539360063266941e-05,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.9376525878906,279.41485595703125,282.3888854980469,280.7698059082031,290.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,5.147355477674864e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.9376525878906,279.41485595703125,282.3888854980469,280.7698059082031,290.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658450874141594e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,5.147355477674864e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
