time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019260,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,279.9223022460937,279.3998107910156,282.3888854980469,280.7698059082031,290.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.005291982812296e-12,9.699770498522406e-18,2.005282224992744e-12,-2.400487360970649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.7835717850830406e-05,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,279.9223022460937,279.3998107910156,282.3888854980469,280.7698059082031,290.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.005291982812296e-12,9.699770498522406e-18,2.005282224992744e-12,-2.400487360970649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.7835717850830406e-05,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,2.558457731696025e-13,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694181141203733e-13,297.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.9899134965674361e-13,297.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,2.694180057001561e-13,297.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.2780025518757676e-12,290.91168212890625,294.1499938964844,279.9081420898437,279.3859558105469,282.3888854980469,280.7698059082031,290.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,7.61528535543621e-13,8.27686433497604e-18,-7.615368296902405e-13,-1.426459861689211e-12,0.0,0.0,0.0,0.0,60.0,4.445801823749207e-05,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,2.558457731696025e-13,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694181141203733e-13,297.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.9899134965674361e-13,297.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,2.694180057001561e-13,297.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.2780025518757676e-12,290.91168212890625,294.1499938964844,279.9081420898437,279.3859558105469,282.3888854980469,280.7698059082031,290.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,7.61528535543621e-13,8.27686433497604e-18,-7.615368296902405e-13,-1.426459861689211e-12,0.0,0.0,0.0,0.0,60.0,4.445801823749207e-05,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.71875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.90155029296875,279.3794860839844,282.3888854980469,280.7698059082031,290.40533447265625,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658451701322207e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,4.2873431084444746e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.89532470703125,279.37335205078125,282.3888854980469,280.7698059082031,290.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658451701322207e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,4.1344970668433234e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.8838806152344,279.3621520996094,282.3888854980469,280.7698059082031,290.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658451701322207e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,3.843210288323462e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.8838806152344,279.3621520996094,282.3888854980469,280.7698059082031,290.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658451701322207e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,3.843210288323462e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,279.8739318847656,279.3523864746094,282.3888854980469,280.7698059082031,290.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.005291982812296e-12,9.69977132570302e-18,2.005282224992744e-12,-2.400487360970649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.572520654415712e-05,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,279.8739318847656,279.3523864746094,282.3888854980469,280.7698059082031,290.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.005291982812296e-12,9.69977132570302e-18,2.005282224992744e-12,-2.400487360970649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.572520654415712e-05,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.8655700683594,279.3442077636719,282.3888854980469,280.7698059082031,290.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658451701322207e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,3.321065378258936e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.8655700683594,279.3442077636719,282.3888854980469,280.7698059082031,290.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658451701322207e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,3.321065378258936e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.85888671875,279.3376770019531,282.3888854980469,280.7698059082031,290.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658451701322207e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,3.0873015930410475e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.85888671875,279.3376770019531,282.3888854980469,280.7698059082031,290.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658451701322207e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,3.0873015930410475e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,279.8562316894531,279.3350524902344,282.3888854980469,280.7698059082031,290.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,6.502141490158375e-13,7.040039067668375e-18,-6.50221196329959e-13,1.93649350027636e-12,0.0,0.0,0.0,0.0,60.0,2.977557414851617e-05,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.8540344238281,279.3328857421875,282.3888854980469,280.7698059082031,290.40234375,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658451701322207e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,2.872116965590976e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.8510131835937,279.3299560546875,282.3888854980469,280.7698059082031,290.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658451701322207e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,2.6700370653998107e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.8510131835937,279.3299560546875,282.3888854980469,280.7698059082031,290.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658451701322207e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,2.6700370653998107e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,279.8500061035156,279.3289489746094,282.3888854980469,280.7698059082031,290.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.005291982812296e-12,9.699772152883633e-18,2.005282224992744e-12,-2.400487360970649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.482155105099082e-05,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,279.8500061035156,279.3289489746094,282.3888854980469,280.7698059082031,290.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.005291982812296e-12,9.699772152883633e-18,2.005282224992744e-12,-2.400487360970649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.482155105099082e-05,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.85107421875,279.3291015625,282.3888854980469,280.7698059082031,290.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658451701322207e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,2.3075284843798727e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.85107421875,279.3291015625,282.3888854980469,280.7698059082031,290.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658451701322207e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,2.3075284843798727e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.85418701171875,279.3295593261719,282.3888854980469,280.7698059082031,290.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658451701322207e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,2.145054895663634e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.85418701171875,279.3295593261719,282.3888854980469,280.7698059082031,290.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658451701322207e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,2.145054895663634e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.8564758300781,279.3299255371094,282.3888854980469,280.7698059082031,290.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658451701322207e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,2.0687321011791937e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.8592529296875,279.3303527832031,282.3888854980469,280.7698059082031,290.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658451701322207e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,1.9948594854213297e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.8661804199219,279.3314514160156,282.3888854980469,280.7698059082031,290.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,3.3613773656876456e-12,4.998719443287563e-18,-3.361382353017639e-12,4.591997355279931e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.854567562986631e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.8661804199219,279.3314514160156,282.3888854980469,280.7698059082031,290.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,3.3613773656876456e-12,4.998719443287563e-18,-3.361382353017639e-12,4.591997355279931e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.854567562986631e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.8748474121094,279.3329162597656,282.3888854980469,280.7698059082031,290.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658451701322207e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,1.7240010492969304e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.8748474121094,279.3329162597656,282.3888854980469,280.7698059082031,290.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658451701322207e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,1.7240010492969304e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.8851318359375,279.3347473144531,282.3888854980469,280.7698059082031,290.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658451701322207e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,1.6026342564146034e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.8851318359375,279.3347473144531,282.3888854980469,280.7698059082031,290.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658451701322207e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,1.6026342564146034e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.89697265625,279.3369140625,282.3888854980469,280.7698059082031,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658451701322207e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,1.4898022527631838e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.89697265625,279.3369140625,282.3888854980469,280.7698059082031,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658451701322207e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,1.4898022527631838e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.9034118652344,279.338134765625,282.3888854980469,280.7698059082031,290.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658451701322207e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,1.4367700714501552e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.91021728515625,279.3394470214844,282.3888854980469,280.7698059082031,290.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658451701322207e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,1.3856529221811796e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.9248046875,279.34234619140625,282.3888854980469,280.7698059082031,290.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,1.288093608309282e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.9248046875,279.34234619140625,282.3888854980469,280.7698059082031,290.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,1.288093608309282e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.9405822753906,279.3456420898437,282.3888854980469,280.7698059082031,290.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,3.3613773656876456e-12,4.998719443287563e-18,-3.361382353017639e-12,4.591997355279931e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1975000234087927e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.9405822753906,279.3456420898437,282.3888854980469,280.7698059082031,290.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,3.3613773656876456e-12,4.998719443287563e-18,-3.361382353017639e-12,4.591997355279931e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1975000234087927e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.9574890136719,279.3493347167969,282.3888854980469,280.7698059082031,290.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,1.1131867722724564e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
