time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12021720,297.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.9574890136719,279.3493347167969,282.3888854980469,280.7698059082031,290.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,1.1131867722724564e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.97540283203125,279.3534240722656,282.3888854980469,280.7698059082031,290.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,1.0348738214815968e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.97540283203125,279.3534240722656,282.3888854980469,280.7698059082031,290.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,1.0348738214815968e-05,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.9847106933594,279.3556213378906,282.3888854980469,280.7698059082031,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,9.981026778405068e-06,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,279.99420166015625,279.3579406738281,282.3888854980469,280.7698059082031,290.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,9.623903679312208e-06,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,2.558457731696025e-13,297.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694181141203733e-13,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.9899134965674361e-13,297.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,2.694180057001561e-13,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.2780025518757676e-12,290.91168212890625,294.1499938964844,280.0138244628906,279.36285400390625,282.3888854980469,280.7698059082031,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,7.61528535543621e-13,8.276865989337265e-18,-7.615368296902405e-13,-1.426459861689211e-12,0.0,0.0,0.0,0.0,60.0,8.948664799390826e-06,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,2.558457731696025e-13,297.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694181141203733e-13,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.9899134965674361e-13,297.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,2.694180057001561e-13,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.2780025518757676e-12,290.91168212890625,294.1499938964844,280.0138244628906,279.36285400390625,282.3888854980469,280.7698059082031,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,7.61528535543621e-13,8.276865989337265e-18,-7.615368296902405e-13,-1.426459861689211e-12,0.0,0.0,0.0,0.0,60.0,8.948664799390826e-06,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,2.558457731696025e-13,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694181141203733e-13,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.9899134965674361e-13,297.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,2.694180057001561e-13,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.2780025518757676e-12,290.91168212890625,294.1499938964844,280.0341186523437,279.36822509765625,282.3888854980469,280.7698059082031,290.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,3.4170346673717544e-12,5.617132904122007e-18,-3.4170403052230518e-12,2.910520782717363e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.320516826643143e-06,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,2.558457731696025e-13,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694181141203733e-13,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.9899134965674361e-13,297.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,2.694180057001561e-13,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.2780025518757676e-12,290.91168212890625,294.1499938964844,280.0341186523437,279.36822509765625,282.3888854980469,280.7698059082031,290.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,3.4170346673717544e-12,5.617132904122007e-18,-3.4170403052230518e-12,2.910520782717363e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.320516826643143e-06,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,280.05499267578125,279.3740539550781,282.3888854980469,280.7698059082031,290.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.005291982812296e-12,9.699772152883633e-18,2.005282224992744e-12,-2.400487360970649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.7354297900456e-06,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,280.05499267578125,279.3740539550781,282.3888854980469,280.7698059082031,290.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.005291982812296e-12,9.699772152883633e-18,2.005282224992744e-12,-2.400487360970649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.7354297900456e-06,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.07635498046875,279.3803405761719,282.3888854980469,280.7698059082031,290.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,7.192582870629849e-06,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.07635498046875,279.3803405761719,282.3888854980469,280.7698059082031,290.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,7.192582870629849e-06,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,280.0871887207031,279.3836669921875,282.3888854980469,280.7698059082031,290.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,6.502141490158375e-13,7.040039894848987e-18,-6.50221196329959e-13,1.93649350027636e-12,0.0,0.0,0.0,0.0,60.0,6.9352668106148485e-06,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,280.0981140136719,279.3870849609375,282.3888854980469,280.7698059082031,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,6.502141490158375e-13,7.040039067668375e-18,-6.50221196329959e-13,1.93649350027636e-12,0.0,0.0,0.0,0.0,60.0,6.690451755275717e-06,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.1201171875,279.39434814453125,282.3888854980469,280.7698059082031,290.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,6.221293460839661e-06,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.1201171875,279.39434814453125,282.3888854980469,280.7698059082031,290.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,6.221293460839661e-06,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.1423034667969,279.402099609375,282.3888854980469,280.7698059082031,290.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,5.784607310488354e-06,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.1423034667969,279.402099609375,282.3888854980469,280.7698059082031,290.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,5.784607310488354e-06,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,280.1645202636719,279.4103698730469,282.3888854980469,280.7698059082031,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.005291982812296e-12,9.699772152883633e-18,2.005282224992744e-12,-2.400487360970649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.3791404752701055e-06,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,280.1645202636719,279.4103698730469,282.3888854980469,280.7698059082031,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.005291982812296e-12,9.699772152883633e-18,2.005282224992744e-12,-2.400487360970649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.3791404752701055e-06,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,280.18670654296875,279.419189453125,282.3888854980469,280.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.005291982812296e-12,9.699772152883633e-18,2.005282224992744e-12,-2.400487360970649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.0018875299429055e-06,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,280.18670654296875,279.419189453125,282.3888854980469,280.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.005291982812296e-12,9.699772152883633e-18,2.005282224992744e-12,-2.400487360970649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.0018875299429055e-06,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,280.19775390625,279.4237976074219,282.3888854980469,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.005291982812296e-12,9.699772152883633e-18,2.005282224992744e-12,-2.400487360970649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.825181804335443e-06,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.2087707519531,279.4285583496094,282.3888854980469,280.7698059082031,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,4.655285010812804e-06,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.23052978515625,279.4385070800781,282.3888854980469,280.7698059082031,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,4.328402155806543e-06,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.23052978515625,279.4385070800781,282.3888854980469,280.7698059082031,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,4.328402155806543e-06,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.251953125,279.4490661621094,282.3888854980469,280.7698059082031,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,4.025315320177469e-06,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.251953125,279.4490661621094,282.3888854980469,280.7698059082031,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,4.025315320177469e-06,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.2729187011719,279.4602355957031,282.3888854980469,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,3.743360366570414e-06,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.2729187011719,279.4602355957031,282.3888854980469,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,3.743360366570414e-06,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.2933044433594,279.4720458984375,282.3888854980469,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,3.4811253044608748e-06,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.2933044433594,279.4720458984375,282.3888854980469,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,3.4811253044608748e-06,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.3032531738281,279.4781799316406,282.3888854980469,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,3.3589114991627862e-06,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.3130187988281,279.4844970703125,282.3888854980469,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,3.2410468975285767e-06,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,2.558457731696025e-13,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694181141203733e-13,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.9899134965674361e-13,297.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,2.694180057001561e-13,297.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.2780025518757676e-12,290.91168212890625,294.1499938964844,280.3319396972656,279.4976501464844,282.3888854980469,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,7.61528535543621e-13,8.276865989337265e-18,-7.615368296902405e-13,-1.426459861689211e-12,0.0,0.0,0.0,0.0,60.0,3.0139256068650866e-06,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,2.558457731696025e-13,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694181141203733e-13,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.9899134965674361e-13,297.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,2.694180057001561e-13,297.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.2780025518757676e-12,290.91168212890625,294.1499938964844,280.3319396972656,279.4976501464844,282.3888854980469,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,7.61528535543621e-13,8.276865989337265e-18,-7.615368296902405e-13,-1.426459861689211e-12,0.0,0.0,0.0,0.0,60.0,3.0139256068650866e-06,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.3500061035156,279.511474609375,282.3888854980469,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,2.8031538477080176e-06,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.3500061035156,279.511474609375,282.3888854980469,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,2.8031538477080176e-06,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.36749267578125,279.52667236328125,282.3888854980469,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,2.6070924832311e-06,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,280.36749267578125,279.52667236328125,282.3888854980469,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.65845252850282e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,2.6070924832311e-06,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
