time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029220,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,282.28466796875,281.7405090332031,282.3888854980469,280.7698059082031,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,1.0725308641212905e-07,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,282.28466796875,281.7405090332031,282.3888854980469,280.7698059082031,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,1.0725308641212905e-07,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,282.4232177734375,281.8721618652344,282.3888854980469,280.7698059082031,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.005291982812296e-12,9.699772980064245e-18,2.005282224992744e-12,-2.400487360970649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.996625038866116e-08,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,282.4232177734375,281.8721618652344,282.3888854980469,280.7698059082031,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.005291982812296e-12,9.699772980064245e-18,2.005282224992744e-12,-2.400487360970649e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.996625038866116e-08,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,282.5633239746094,282.0040283203125,282.3888854980469,280.7698059082031,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,9.295267489051184e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,282.5633239746094,282.0040283203125,282.3888854980469,280.7698059082031,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,9.295267489051184e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,282.7042236328125,282.1352233886719,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,8.632621018023202e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,282.7042236328125,282.1352233886719,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,8.632621018023202e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,2.558457731696025e-13,297.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694181141203733e-13,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.9899134965674361e-13,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,2.694180057001561e-13,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.2780025518757676e-12,290.91168212890625,294.1499938964844,282.7747497558594,282.2002868652344,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,3.4170346673717544e-12,5.6171333177123144e-18,-3.4170403052230518e-12,2.910520782717363e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.111156546419809e-08,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,282.8451538085937,282.26483154296875,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,7.910768573538007e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,282.9852600097656,282.3919982910156,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,7.425739312338919e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,282.9852600097656,282.3919982910156,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,7.425739312338919e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,283.1238098144531,282.5157775878906,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,6.831406551555119e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,283.1238098144531,282.5157775878906,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,6.831406551555119e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,283.260009765625,282.6353454589844,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,6.369148053408935e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,283.260009765625,282.6353454589844,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,6.369148053408935e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,283.3930358886719,282.74981689453125,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,5.9478779235178094e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,283.3930358886719,282.74981689453125,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,5.9478779235178094e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,283.4581604003906,282.8048400878906,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,5.731549990173335e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,-2.558457731696025e-13,297.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694181141203733e-13,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,-1.9899134965674361e-13,297.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,-2.694180057001561e-13,297.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.2780025518757676e-12,290.91168212890625,294.1499938964844,283.52215576171875,282.8582458496094,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.660798223060647e-12,1.23595060652795e-17,4.660785646315446e-12,-6.7374682222176566e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,5.474233688573805e-08,-0.0,-5.066788513209878e-25,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,283.6465759277344,282.95977783203125,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,5.114446466336633e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,283.6465759277344,282.95977783203125,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,5.114446466336633e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,283.7654724121094,283.05352783203125,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,4.7546588888280894e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,283.7654724121094,283.05352783203125,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,4.7546588888280894e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,283.8780822753906,283.1386108398437,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,4.417642784915189e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,283.8780822753906,283.1386108398437,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,4.417642784915189e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,283.983642578125,283.21417236328125,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,4.103398154597927e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,283.983642578125,283.21417236328125,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,4.103398154597927e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,284.03350830078125,283.2480773925781,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,3.800539261078485e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,284.0813293457031,283.279296875,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,3.5614398541383714e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,284.1703796386719,283.3331298828125,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,3.472631604495292e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0,297.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0,297.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,290.91168212890625,294.1499938964844,284.1703796386719,283.3331298828125,282.3888854980469,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,7.058713422797291e-13,7.658453355683432e-18,-7.058789859050455e-13,2.550167650834656e-13,0.0,0.0,0.0,0.0,60.0,3.472631604495292e-08,-0.0,-0.0,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.050000000745058,3.914440299679356e-11,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.050000000745058,4.122097455039331e-11,297.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.050000000745058,3.0445677229318235e-11,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.050000000745058,4.12209537337116e-11,297.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.050000000745058,1.955343942317e-10,290.91168212890625,291.1499938964844,284.25,283.3747863769531,282.3888854980469,280.7698059082031,290.3962097167969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2622591567287316e-10,5.390902546921776e-16,4.2622538831693646e-10,-9.699572256494091e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-9.03726800061122e-07,-0.0,-1.1860845060376263e-20,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.050000000745058,3.914440299679356e-11,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.050000000745058,4.122097455039331e-11,297.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.050000000745058,3.0445677229318235e-11,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.050000000745058,4.12209537337116e-11,297.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.050000000745058,1.955343942317e-10,290.91168212890625,291.1499938964844,284.25,283.3747863769531,282.3888854980469,280.7698059082031,290.3962097167969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2622591567287316e-10,5.390902546921776e-16,4.2622538831693646e-10,-9.699572256494091e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-9.03726800061122e-07,-0.0,-1.1860845060376263e-20,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60888671875,0.6341403722763062,0.050000000745058,0.0408408716320991,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.6341403722763062,0.050000000745058,0.0430074110627174,297.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092529296875,0.6341403722763062,0.050000000745058,0.031765129417181,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.60894775390625,0.6341403722763062,0.050000000745058,0.0430074073374271,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.6341403722763062,0.050000000745058,0.2040086090564727,290.549560546875,291.1499938964844,284.2872619628906,283.3920288085937,292.3714904785156,294.0837097167969,290.4405517578125,1.0,0.1097140461206436,0.0114658558741211,0.0114658558741211,1.0,1.0,-0.435448557138443,8.578318784202565e-07,0.4354476928710937,-0.1328200250864029,0.0,0.0,0.0,10.175908088684082,60.0,381.8766174316406,-0.0,12.278898239135742,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6167297363281,0.6313424110412598,0.050000000745058,0.0452361740171909,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6167297363281,0.6313424110412598,0.050000000745058,0.047635868191719,297.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61676025390625,0.6313424110412598,0.050000000745058,0.0351836904883384,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6167297363281,0.6313424110412598,0.050000000745058,0.047635868191719,297.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6167297363281,0.6313424110412598,0.050000000745058,0.2259640544652938,290.6363525390625,291.1499938964844,284.324462890625,283.40850830078125,293.67333984375,297.4975891113281,290.8453674316406,1.0,0.1210938319563865,0.0229317117482423,0.0229317117482423,1.0,1.0,-0.4819970428943634,3.5519860830390826e-06,0.4819934964179992,-0.1438868194818496,0.0,0.0,0.0,12.500340461730955,60.0,814.42236328125,-0.0,16.68134117126465,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.5709875822067261,0.050000000745058,0.045680683106184,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.5709875822067261,0.050000000745058,0.0481039583683013,297.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.5709875822067261,0.050000000745058,0.0355294197797775,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.5709875822067261,0.050000000745058,0.2281844615936279,291.35455322265625,291.1499938964844,284.3985595703125,283.43914794921875,293.6940002441406,297.6407470703125,291.487548828125,1.0,0.1406053006649017,0.0458634234964847,0.0458634234964847,1.0,1.0,-0.4867365956306457,3.738524173968472e-05,0.4866992235183716,-0.1449984908103943,0.0,0.0,0.0,20.012495040893555,60.0,803.7401733398438,-0.0,23.19177627563477,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.5709875822067261,0.050000000745058,0.045680683106184,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.5709875822067261,0.050000000745058,0.0481039583683013,297.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.5709875822067261,0.050000000745058,0.0355294197797775,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.5709875822067261,0.050000000745058,0.2281844615936279,291.35455322265625,291.1499938964844,284.3985595703125,283.43914794921875,293.6940002441406,297.6407470703125,291.487548828125,1.0,0.1406053006649017,0.0458634234964847,0.0458634234964847,1.0,1.0,-0.4867365956306457,3.738524173968472e-05,0.4866992235183716,-0.1449984908103943,0.0,0.0,0.0,20.012495040893555,60.0,803.7401733398438,-0.0,23.19177627563477,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.57830810546875,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.57830810546875,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.57830810546875,0.5492411851882935,0.050000000745058,0.0356361679732799,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57830810546875,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57830810546875,0.5492411851882935,0.050000000745058,0.2288700491189956,291.60205078125,291.1499938964844,284.4354858398437,283.453369140625,293.6941223144531,297.62237548828125,291.7164306640625,1.0,0.1490138173103332,0.0573292784392833,0.0573292784392833,1.0,1.0,-0.4881990849971771,0.0001054605454555,0.488093614578247,-0.1452928483486175,0.0,0.0,0.0,23.679872512817383,60.0,729.80810546875,-0.0,26.346338272094727,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8001403808594,0.5324388742446899,0.050000000745058,0.0459493920207023,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8001403808594,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8001403808594,0.5324388742446899,0.050000000745058,0.0357384160161018,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8001403808594,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8001403808594,0.5324388742446899,0.050000000745058,0.2295267283916473,291.8213195800781,291.1499938964844,284.47235107421875,283.46685791015625,293.6935729980469,297.6070556640625,291.9256286621094,1.0,0.1565811783075332,0.2458634227514267,0.2458634227514267,0.995509147644043,1.0,-0.489600121974945,0.0325422883033752,0.4570578336715698,-0.1133543848991394,0.0,0.0,0.0,27.19930458068848,60.0,657.6961669921875,-0.0,29.380067825317383,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
