time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031620,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.5095358490943909,0.050000000745058,0.0486397966742515,297.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.5095358490943909,0.050000000745058,0.0359251871705055,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.5095358490943909,0.050000000745058,0.0486397966742515,297.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2054138183594,291.1499938964844,284.5458679199219,283.4918212890625,292.97271728515625,297.5849304199219,292.2847900390625,1.0,0.1694027483463287,0.622931718826294,0.622931718826294,0.986527383327484,1.0,-0.4921590387821197,0.1863618791103363,0.3057971596717834,0.0391516722738742,0.0,0.0,0.0,33.64053726196289,60.0,439.3133850097656,-0.0,34.946868896484375,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.5095358490943909,0.050000000745058,0.0486397966742515,297.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.5095358490943909,0.050000000745058,0.0359251871705055,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.5095358490943909,0.050000000745058,0.0486397966742515,297.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2054138183594,291.1499938964844,284.5458679199219,283.4918212890625,292.97271728515625,297.5849304199219,292.2847900390625,1.0,0.1694027483463287,0.622931718826294,0.622931718826294,0.986527383327484,1.0,-0.4921590387821197,0.1863618791103363,0.3057971596717834,0.0391516722738742,0.0,0.0,0.0,33.64053726196289,60.0,439.3133850097656,-0.0,34.946868896484375,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685546875,0.4954339265823364,0.050000000745058,0.046393509954214,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685546875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685546875,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685546875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685546875,0.4954339265823364,0.050000000745058,0.2317451983690261,292.263916015625,291.1499938964844,284.6190795898437,283.5141906738281,291.9282531738281,297.5706787109375,292.2335510253906,1.0,0.1795582175254821,1.0,1.0,0.9775456190109252,1.0,-0.4943325221538543,0.2161073684692382,0.2782251536846161,0.0682116523385047,0.0,0.0,0.0,39.09871673583984,60.0,-41.551002502441406,-0.0,39.74163055419922,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685546875,0.4954339265823364,0.050000000745058,0.046393509954214,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685546875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685546875,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685546875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685546875,0.4954339265823364,0.050000000745058,0.2317451983690261,292.263916015625,291.1499938964844,284.6190795898437,283.5141906738281,291.9282531738281,297.5706787109375,292.2335510253906,1.0,0.1795582175254821,1.0,1.0,0.9775456190109252,1.0,-0.4943325221538543,0.2161073684692382,0.2782251536846161,0.0682116523385047,0.0,0.0,0.0,39.09871673583984,60.0,-41.551002502441406,-0.0,39.74163055419922,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877136230469,0.4857633113861084,0.050000000745058,0.0465622060000896,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877136230469,0.4857633113861084,0.050000000745058,0.0490322448313236,297.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877136230469,0.4857633113861084,0.050000000745058,0.0362150482833385,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877136230469,0.4857633113861084,0.050000000745058,0.0490322448313236,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877136230469,0.4857633113861084,0.050000000745058,0.2325878590345382,292.1854553222656,290.6499938964844,284.6921081542969,283.5340881347656,291.9113464355469,297.5595397949219,292.1767578125,1.0,0.1875166743993759,1.0,1.0,0.9317519664764404,1.0,-0.496130108833313,0.2178922593593597,0.2782378494739532,0.0694970861077308,0.0,0.0,0.0,43.60930633544922,48.0,-90.79459381103516,-0.0,43.74253845214844,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877136230469,0.4857633113861084,0.050000000745058,0.0465622060000896,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877136230469,0.4857633113861084,0.050000000745058,0.0490322448313236,297.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877136230469,0.4857633113861084,0.050000000745058,0.0362150482833385,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877136230469,0.4857633113861084,0.050000000745058,0.0490322448313236,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877136230469,0.4857633113861084,0.050000000745058,0.2325878590345382,292.1854553222656,290.6499938964844,284.6921081542969,283.5340881347656,291.9113464355469,297.5595397949219,292.1767578125,1.0,0.1875166743993759,1.0,1.0,0.9317519664764404,1.0,-0.496130108833313,0.2178922593593597,0.2782378494739532,0.0694970861077308,0.0,0.0,0.0,43.60930633544922,48.0,-90.79459381103516,-0.0,43.74253845214844,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1554260253906,0.4834787547588348,0.050000000745058,0.0466043204069137,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1554260253906,0.4834787547588348,0.050000000745058,0.0490765906870365,297.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1554260253906,0.4834787547588348,0.050000000745058,0.0362478047609329,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1554260253906,0.4834787547588348,0.050000000745058,0.0490765906870365,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1554260253906,0.4834787547588348,0.050000000745058,0.2327982187271118,292.1539001464844,290.1499938964844,284.764892578125,283.5517272949219,291.9067077636719,297.5507202148437,292.1457214355469,1.0,0.188960775732994,1.0,1.0,0.8859583139419556,1.0,-0.4965791702270508,0.2193718552589416,0.2772073149681091,0.0707778632640838,0.0,0.0,0.0,44.73482894897461,36.0,-85.32196044921875,-0.0,44.7454719543457,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1554260253906,0.4834787547588348,0.050000000745058,0.0466043204069137,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1554260253906,0.4834787547588348,0.050000000745058,0.0490765906870365,297.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1554260253906,0.4834787547588348,0.050000000745058,0.0362478047609329,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1554260253906,0.4834787547588348,0.050000000745058,0.0490765906870365,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1554260253906,0.4834787547588348,0.050000000745058,0.2327982187271118,292.1539001464844,290.1499938964844,284.764892578125,283.5517272949219,291.9067077636719,297.5507202148437,292.1457214355469,1.0,0.188960775732994,1.0,1.0,0.8859583139419556,1.0,-0.4965791702270508,0.2193718552589416,0.2772073149681091,0.0707778632640838,0.0,0.0,0.0,44.73482894897461,36.0,-85.32196044921875,-0.0,44.7454719543457,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.138427734375,0.4846929013729095,0.050000000745058,0.0465818792581558,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.138427734375,0.4846929013729095,0.050000000745058,0.0490529611706733,297.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.138427734375,0.4846929013729095,0.050000000745058,0.0362303480505943,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.138427734375,0.4846929013729095,0.050000000745058,0.0490529611706733,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.138427734375,0.4846929013729095,0.050000000745058,0.2326861321926117,292.13671875,290.1499938964844,284.8012390136719,283.55975341796875,291.89990234375,297.54705810546875,292.127685546875,1.0,0.187767282128334,1.0,1.0,0.8630614876747131,1.0,-0.4963401556015014,0.2201102823019027,0.2762298583984375,0.0715148299932479,0.0,0.0,0.0,44.13429641723633,36.0,-81.53135681152344,-0.0,44.210411071777344,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.4871938824653625,0.050000000745058,0.0465361289680004,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.4871938824653625,0.050000000745058,0.0490047819912433,297.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.4871938824653625,0.050000000745058,0.0361947678029537,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.4871938824653625,0.050000000745058,0.0490047819912433,297.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.4871938824653625,0.050000000745058,0.2324575930833816,292.1178894042969,289.6499938964844,284.8375244140625,283.5672607421875,291.8772888183594,297.5438537597656,292.1079406738281,1.0,0.1854885816574096,1.0,1.0,0.8265540599822998,1.0,-0.4958527386188507,0.2215475887060165,0.274305135011673,0.0729975625872612,0.0,0.0,0.0,42.91046905517578,25.0,-79.90348815917969,-0.0,43.12151336669922,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0735168457031,0.4953225553035736,0.050000000745058,0.04639533162117,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0735168457031,0.4953225553035736,0.050000000745058,0.0488565191626548,297.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0735168457031,0.4953225553035736,0.050000000745058,0.0360852591693401,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0735168457031,0.4953225553035736,0.050000000745058,0.0488565191626548,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0735168457031,0.4953225553035736,0.050000000745058,0.2317542880773544,292.0709533691406,289.1499938964844,284.9100036621094,283.5808410644531,291.7787170410156,297.5385437011719,292.05670166015625,1.0,0.1785260736942291,1.0,1.0,0.7535392045974731,1.0,-0.4943525791168213,0.22622811794281,0.2681244611740112,0.077855035662651,0.0,0.0,0.0,39.1445198059082,25.0,-90.30882263183594,-0.0,39.78376770019531,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0735168457031,0.4953225553035736,0.050000000745058,0.04639533162117,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0735168457031,0.4953225553035736,0.050000000745058,0.0488565191626548,297.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0735168457031,0.4953225553035736,0.050000000745058,0.0360852591693401,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0735168457031,0.4953225553035736,0.050000000745058,0.0488565191626548,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0735168457031,0.4953225553035736,0.050000000745058,0.2317542880773544,292.0709533691406,289.1499938964844,284.9100036621094,283.5808410644531,291.7787170410156,297.5385437011719,292.05670166015625,1.0,0.1785260736942291,1.0,1.0,0.7535392045974731,1.0,-0.4943525791168213,0.22622811794281,0.2681244611740112,0.077855035662651,0.0,0.0,0.0,39.1445198059082,25.0,-90.30882263183594,-0.0,39.78376770019531,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0339660644531,0.500126838684082,0.050000000745058,0.0463197901844978,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0339660644531,0.500126838684082,0.050000000745058,0.0487769693136215,297.6252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0339660644531,0.500126838684082,0.050000000745058,0.0360265038907527,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0339660644531,0.500126838684082,0.050000000745058,0.0487769693136215,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0339660644531,0.500126838684082,0.050000000745058,0.2313769459724426,292.0307006835937,289.1499938964844,284.95587158203125,283.5885009765625,291.6664428710937,297.53582763671875,292.0121765136719,1.0,0.1749764382839203,1.0,1.0,0.7072702050209045,1.0,-0.4935474693775177,0.2313890308141708,0.262158453464508,0.0830599814653396,0.0,0.0,0.0,37.12396240234375,25.0,-108.13610076904295,-0.0,38.001441955566406,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0057373046875,0.5026334524154663,0.050000000745058,0.0462828502058982,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0057373046875,0.5026334524154663,0.050000000745058,0.0487380698323249,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0057373046875,0.5026334524154663,0.050000000745058,0.0359977707266807,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0057373046875,0.5026334524154663,0.050000000745058,0.0487380698323249,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0057373046875,0.5026334524154663,0.050000000745058,0.231192409992218,292.0018920898437,288.6499938964844,284.9823608398437,283.5926208496094,291.5751342773437,297.534423828125,291.9799499511719,1.0,0.1731412261724472,1.0,1.0,0.6805242896080017,1.0,-0.4931538105010986,0.2355266660451889,0.2576271593570709,0.0871943011879921,0.0,0.0,0.0,36.13587188720703,25.0,-124.2302017211914,-0.0,37.13215637207031,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.890625,0.508746862411499,0.050000000745058,0.0461995974183082,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.890625,0.508746862411499,0.050000000745058,0.0486504025757312,297.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.890625,0.508746862411499,0.050000000745058,0.0359330214560031,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.890625,0.508746862411499,0.050000000745058,0.0486504025757312,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.890625,0.508746862411499,0.050000000745058,0.2307765632867813,291.8827819824219,288.6499938964844,285.05279541015625,283.6025695800781,290.8387451171875,297.5310363769531,291.8325500488281,1.0,0.1689402461051941,1.0,1.0,0.5618612766265869,1.0,-0.4922666847705841,0.2693873643875122,0.2228793203830719,0.1208837479352951,0.0,0.0,0.0,33.91191101074219,25.0,-264.7174377441406,-0.0,35.1843147277832,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8858947753906,0.5088965892791748,0.050000000745058,0.0461976751685142,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8858947753906,0.5088965892791748,0.050000000745058,0.0486483760178089,297.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8858947753906,0.5088965892791748,0.050000000745058,0.0359315238893032,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8858947753906,0.5088965892791748,0.050000000745058,0.0486483760178089,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8858947753906,0.5088965892791748,0.050000000745058,0.2307669520378112,291.8778686523437,288.1499938964844,285.0546264648437,283.6028137207031,290.8085021972656,297.53094482421875,291.8262634277344,1.0,0.1688422113656997,1.0,1.0,0.5587495565414429,1.0,-0.4922462105751037,0.2706984877586365,0.2215477079153061,0.122187502682209,0.0,0.0,0.0,33.86061096191406,25.0,-271.1954040527344,-0.0,35.13955307006836,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.577880859375,0.5143734812736511,0.050000000745058,0.0461308173835277,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.577880859375,0.5143734812736511,0.050000000745058,0.0485779717564582,297.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.577880859375,0.5143734812736511,0.050000000745058,0.0358795225620269,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.577880859375,0.5143734812736511,0.050000000745058,0.0485779717564582,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.577880859375,0.5143734812736511,0.050000000745058,0.2304329723119735,291.5575866699219,287.6499938964844,285.1268615722656,283.611572265625,289.2308044433594,297.5269470214844,291.4356689453125,1.0,0.1654065549373626,1.0,1.0,0.436974823474884,1.0,-0.4915337264537811,0.3374752104282379,0.154058501124382,0.1885701715946197,0.0,0.0,0.0,32.0792121887207,25.0,-622.2614135742188,-0.0,33.59084701538086,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.577880859375,0.5143734812736511,0.050000000745058,0.0461308173835277,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.577880859375,0.5143734812736511,0.050000000745058,0.0485779717564582,297.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.577880859375,0.5143734812736511,0.050000000745058,0.0358795225620269,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.577880859375,0.5143734812736511,0.050000000745058,0.0485779717564582,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.577880859375,0.5143734812736511,0.050000000745058,0.2304329723119735,291.5575866699219,287.6499938964844,285.1268615722656,283.611572265625,289.2308044433594,297.5269470214844,291.4356689453125,1.0,0.1654065549373626,1.0,1.0,0.436974823474884,1.0,-0.4915337264537811,0.3374752104282379,0.154058501124382,0.1885701715946197,0.0,0.0,0.0,32.0792121887207,25.0,-622.2614135742188,-0.0,33.59084701538086,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31103515625,0.5168316960334778,0.050000000745058,0.0461028628051281,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31103515625,0.5168316960334778,0.050000000745058,0.0485485345125198,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31103515625,0.5168316960334778,0.050000000745058,0.0358577817678451,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31103515625,0.5168316960334778,0.050000000745058,0.0485485345125198,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31103515625,0.5168316960334778,0.050000000745058,0.2302933484315872,291.2828369140625,287.6499938964844,285.1629638671875,283.615478515625,288.2727966308594,297.5240478515625,291.1199035644531,1.0,0.1639544814825058,1.0,1.0,0.3760874569416046,1.0,-0.4912358820438385,0.3763556778430938,0.114880196750164,0.2272068262100219,0.0,0.0,0.0,31.33584213256836,25.0,-840.4651489257812,-0.0,32.94790267944336,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654541015625,0.5191134214401245,0.050000000745058,0.0460779555141925,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654541015625,0.5191134214401245,0.050000000745058,0.0485223047435283,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654541015625,0.5191134214401245,0.050000000745058,0.0358384102582931,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654541015625,0.5191134214401245,0.050000000745058,0.0485223047435283,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654541015625,0.5191134214401245,0.050000000745058,0.2301689386367797,290.9297180175781,287.1499938964844,285.19903564453125,283.6190795898437,287.286865234375,297.52020263671875,290.7300109863281,1.0,0.1626527607440948,1.0,1.0,0.3057240843772888,1.0,-0.4909704923629761,0.416269302368164,0.0747011750936508,0.2668604552745819,0.0,0.0,0.0,30.67416954040528,25.0,-1053.67333984375,-0.0,32.377384185791016,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.09210205078125,0.5231364369392395,0.050000000745058,0.0460362806916236,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09210205078125,0.5231364369392395,0.050000000745058,0.0484784208238124,297.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09210205078125,0.5231364369392395,0.050000000745058,0.0358059965074062,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.09210205078125,0.5231364369392395,0.050000000745058,0.0484784208238124,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09210205078125,0.5231364369392395,0.050000000745058,0.2299607545137405,290.0467834472656,286.6499938964844,285.271240234375,283.6255187988281,285.9813842773437,297.5086669921875,289.8124694824219,1.0,0.1604370921850204,1.0,1.0,0.1649972945451736,1.0,-0.4905264675617218,0.4656594097614288,0.0248670596629381,0.315858781337738,0.0,0.0,0.0,29.56450653076172,25.0,-1297.259033203125,-0.0,31.4193172454834,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.09210205078125,0.5231364369392395,0.050000000745058,0.0460362806916236,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09210205078125,0.5231364369392395,0.050000000745058,0.0484784208238124,297.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09210205078125,0.5231364369392395,0.050000000745058,0.0358059965074062,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.09210205078125,0.5231364369392395,0.050000000745058,0.0484784208238124,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09210205078125,0.5231364369392395,0.050000000745058,0.2299607545137405,290.0467834472656,286.6499938964844,285.271240234375,283.6255187988281,285.9813842773437,297.5086669921875,289.8124694824219,1.0,0.1604370921850204,1.0,1.0,0.1649972945451736,1.0,-0.4905264675617218,0.4656594097614288,0.0248670596629381,0.315858781337738,0.0,0.0,0.0,29.56450653076172,25.0,-1297.259033203125,-0.0,31.4193172454834,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5074462890625,0.5253549218177795,0.1331652700901031,0.0460144244134426,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5074462890625,0.5253549218177795,0.050000000745058,0.0484554059803485,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5074462890625,0.5253549218177795,0.050000000745058,0.0357889980077743,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5074462890625,0.5253549218177795,0.050000000745058,0.0484554059803485,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5074462890625,0.5253549218177795,0.050000000745058,0.2298515886068344,289.4626770019531,286.6499938964844,285.3169860839844,283.6291198730469,285.38885498046875,297.49871826171875,289.2331848144531,1.0,0.159260481595993,1.0,1.0,0.0758198127150535,1.0,-0.4902936220169067,0.4894164800643921,0.0008771257707849,0.3394081592559814,0.0,0.0,0.0,28.982297897338867,25.0,-1326.249755859375,-0.0,30.917102813720703,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05908203125,0.7363536953926086,0.1325772851705551,0.1040970757603645,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1456604003906,0.5514675378799438,0.050000000745058,0.0482318699359893,297.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0663757324219,0.7198864221572876,0.122937798500061,0.0752648562192916,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1456604003906,0.5514675378799438,0.050000000745058,0.0482318699359893,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1456604003906,0.5514675378799438,0.050000000745058,0.2287912219762802,289.0753173828125,286.1499938964844,285.34344482421875,283.63104248046875,285.3402099609375,297.4922180175781,288.82373046875,1.0,0.1601399183273315,1.0,1.0,0.024270512163639,1.0,-0.6055205464363098,0.6055079698562622,1.253400114364922e-05,0.4295786619186401,0.0,0.0,0.0,24.24123764038086,45.0,-1420.1356201171875,-0.0,37.66121673583984,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0672912597656,0.7455990314483643,0.1238165274262428,0.1142487972974777,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1575927734375,0.5398529767990112,0.050000000745058,0.0483216233551502,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0711364746094,0.7305974364280701,0.1162011921405792,0.0832418724894523,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1575927734375,0.5398529767990112,0.050000000745058,0.0483216233551502,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1575927734375,0.5398529767990112,0.050000000745058,0.2292169779539108,288.087890625,286.1499938964844,285.407958984375,283.6353759765625,285.401611328125,297.47198486328125,287.92877197265625,1.0,0.1679055988788604,1.0,1.0,0.015604387037456,1.0,-0.6280492544174194,0.6280460357666016,3.189907147316262e-06,0.4480253458023071,0.0,0.0,0.0,26.7185115814209,45.0,-1242.446533203125,-0.0,42.70055770874024,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.98199462890625,0.7404196262359619,0.1229708716273307,0.1134266108274459,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0660705566406,0.536659300327301,0.050000000745058,0.0483487285673618,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9855651855469,0.7258480787277222,0.1154838725924491,0.0827286690473556,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0660705566406,0.536659300327301,0.050000000745058,0.0483487285673618,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0660705566406,0.536659300327301,0.050000000745058,0.2293455451726913,288.0010681152344,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.46923828125,287.8504943847656,1.0,0.1691503822803497,1.0,1.0,0.0145623069256544,1.0,-0.6266661286354065,0.626663327217102,2.8216400096425787e-06,0.4468892514705658,0.0,0.0,0.0,27.392353057861328,33.0,-1201.967041015625,-0.0,43.26278305053711,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.572021484375,0.7247328758239746,0.1191178113222122,0.1094562411308288,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6338195800781,0.529632031917572,0.050000000745058,0.0484126880764961,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.57470703125,0.7107580900192261,0.112152449786663,0.0801290795207023,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6338195800781,0.529632031917572,0.050000000745058,0.0484126880764961,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6338195800781,0.529632031917572,0.050000000745058,0.2296489477157592,287.5858764648437,286.1499938964844,285.459228515625,283.63848876953125,285.4527282714844,297.4533996582031,287.4651794433594,1.0,0.1708345562219619,1.0,1.0,0.0087261917069554,1.0,-0.6192986369132996,0.6192972660064697,1.400804194418015e-06,0.4408565163612366,0.0,0.0,0.0,28.94587135314941,33.0,-988.1546630859376,-0.0,44.06663131713867,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428649902344,0.719421923160553,0.1173568591475486,0.1075256392359733,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3963317871094,0.5284604430198669,0.050000000745058,0.0484240017831325,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3452453613281,0.7052258849143982,0.1105369180440902,0.0788021609187126,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3963317871094,0.5284604430198669,0.050000000745058,0.0484240017831325,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3963317871094,0.5284604430198669,0.050000000745058,0.2297026216983795,287.3547058105469,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.442626953125,287.2472229003906,1.0,0.1708262264728546,1.0,1.0,0.004854102153331,1.0,-0.6154803037643433,0.6154794692993164,8.707146434971946e-07,0.4377293288707733,0.0,0.0,0.0,29.198261260986328,25.0,-864.0875854492188,-0.0,43.89381408691406,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805969238281,0.763930082321167,0.1159740388393402,0.105518490076065,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1307983398437,0.5742014646530151,0.050000000745058,0.0480843931436538,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830383300781,0.7491822242736816,0.1091280877590179,0.0773049965500831,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1307983398437,0.5742014646530151,0.050000000745058,0.0480843931436538,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1132507324219,0.6718828678131104,0.1098521202802658,0.3583845198154449,287.0852966308594,286.25,285.5243225097656,283.64215087890625,285.5185546875,297.4271850585937,286.9784240722656,1.0,0.1723745316267013,1.0,1.0,0.0,1.0,-0.7646794319152832,0.7646787762641907,6.406557986338157e-07,0.5555687546730042,0.0,0.0,0.0,21.949115753173828,25.0,-782.5606079101562,-0.0,54.092384338378906,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118835449219,0.850224494934082,0.1148805320262909,0.1041878163814544,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7792358398437,0.6450207829475403,0.050000000745058,0.0477610118687152,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.715087890625,0.8337711095809937,0.1078094542026519,0.0761830657720565,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7792358398437,0.6450207829475403,0.050000000745058,0.0477610118687152,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.71685791015625,0.8288052082061768,0.1059636026620864,0.4799722135066986,286.7048645019531,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3746337890625,286.6202087402344,1.0,0.1754535883665084,1.0,1.0,0.0,1.0,-0.9071083068847656,0.9071075320243835,7.930170227155031e-07,0.674065887928009,0.0,0.0,0.0,15.322354316711426,25.0,-762.7341918945312,-0.0,66.230224609375,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3131408691406,0.7915152907371521,0.1129982396960258,0.1024488285183906,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.6039669513702393,0.050000000745058,0.0479292459785938,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3146057128906,0.7726685404777527,0.104895032942295,0.074247270822525,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.6039669513702393,0.050000000745058,0.0479292459785938,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157043457031,0.7591772079467773,0.098427914083004,0.4522932469844818,286.3106689453125,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27069091796875,286.2740478515625,1.0,0.1783244013786316,1.0,1.0,0.0,1.0,-0.8698843717575073,0.86988365650177,7.44420901810372e-07,0.6436145305633545,0.0,0.0,0.0,19.16683006286621,25.0,-474.8282165527344,-0.0,65.92276763916016,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3131408691406,0.7915152907371521,0.1129982396960258,0.1024488285183906,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.6039669513702393,0.050000000745058,0.0479292459785938,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3146057128906,0.7726685404777527,0.104895032942295,0.074247270822525,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.6039669513702393,0.050000000745058,0.0479292459785938,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157043457031,0.7591772079467773,0.098427914083004,0.4522932469844818,286.3106689453125,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27069091796875,286.2740478515625,1.0,0.1783244013786316,1.0,1.0,0.0,1.0,-0.8698843717575073,0.86988365650177,7.44420901810372e-07,0.6436145305633545,0.0,0.0,0.0,19.16683006286621,25.0,-474.8282165527344,-0.0,65.92276763916016,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17852783203125,0.7710961699485779,0.1125731095671653,0.1019548699259758,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1979064941406,0.5881868004798889,0.050000000745058,0.0480068102478981,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797180175781,0.7513729333877563,0.1036187410354614,0.0733023956418037,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1979064941406,0.5881868004798889,0.050000000745058,0.0480068102478981,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1809387207031,0.7339637875556946,0.0953127294778823,0.4369401335716247,286.17694091796875,286.45001220703125,285.6762084960937,283.650146484375,285.67144775390625,297.2289733886719,286.14923095703125,1.0,0.1793175786733627,1.0,1.0,0.0,1.0,-0.849914014339447,0.8499132990837097,7.190171800175449e-07,0.6271119713783264,0.0,0.0,0.0,20.90922737121582,25.0,-346.8916931152344,-0.0,65.26551818847656,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068420410156,0.7620364427566528,0.1124787628650665,0.1018218696117401,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224670410156,0.5805473923683167,0.050000000745058,0.0480477139353752,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078796386719,0.7416176199913025,0.1029291078448295,0.0727842971682548,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224670410156,0.5805473923683167,0.050000000745058,0.0480477139353752,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.7218636870384216,0.0935852751135826,0.4284374117851257,286.1056823730469,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2064514160156,286.0831298828125,1.0,0.1798145473003387,1.0,1.0,0.0,1.0,-0.8390247225761414,0.839024007320404,7.053719173200079e-07,0.6180875301361084,0.0,0.0,0.0,21.8254508972168,25.0,-276.6236572265625,-0.0,64.85787963867188,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
