time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033660,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.7499618530273438,0.1126796752214431,0.1019255593419075,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.5692497491836548,0.050000000745058,0.048113077878952,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99566650390625,0.727511465549469,0.1017683297395706,0.0719198957085609,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.5692497491836548,0.050000000745058,0.048113077878952,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965515136719,0.7016626596450806,0.0906241759657859,0.4139067828655243,285.99444580078125,286.54998779296875,285.7732238769531,283.6554870605469,285.76824951171875,297.1696472167969,285.9813537597656,1.0,0.1805318742990493,1.0,1.0,0.0,1.0,-0.8208269476890564,0.8208262324333191,6.828785217294353e-07,0.6029465198516846,0.0,0.0,0.0,23.28282928466797,25.0,-157.62374877929688,-0.0,64.07357788085938,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98809814453125,0.7492924928665161,0.1127196550369262,0.101955696940422,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.5685529112815857,0.050000000745058,0.0481173247098922,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.7266340851783752,0.101688876748085,0.0718607977032661,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.5685529112815857,0.050000000745058,0.0481173247098922,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.7002924680709839,0.0904184356331825,0.4129001200199127,285.98760986328125,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1672058105469,285.9752197265625,1.0,0.1805729866027832,1.0,1.0,0.0,1.0,-0.8195939064025879,0.8195931911468506,6.813677373429528e-07,0.6019168496131897,0.0,0.0,0.0,23.37702178955078,25.0,-149.45030212402344,-0.0,64.01421356201172,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296569824219,0.7438948154449463,0.1134730726480484,0.1025625169277191,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335021972656,0.5620781183242798,0.050000000745058,0.048158124089241,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92999267578125,0.7182562947273254,0.1008900851011276,0.0712628588080406,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335021972656,0.5620781183242798,0.050000000745058,0.048158124089241,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.930419921875,0.686910092830658,0.0882868096232414,0.4024990200996399,285.92950439453125,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1434020996094,285.9244384765625,1.0,0.1809068769216537,1.0,1.0,0.0,1.0,-0.8072175979614258,0.8072168827056885,6.662912710453384e-07,0.5915465950965881,0.0,0.0,0.0,24.276731491088867,25.0,-66.03093719482422,-0.0,63.35708999633789,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296569824219,0.7438948154449463,0.1134730726480484,0.1025625169277191,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335021972656,0.5620781183242798,0.050000000745058,0.048158124089241,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92999267578125,0.7182562947273254,0.1008900851011276,0.0712628588080406,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335021972656,0.5620781183242798,0.050000000745058,0.048158124089241,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.930419921875,0.686910092830658,0.0882868096232414,0.4024990200996399,285.92950439453125,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1434020996094,285.9244384765625,1.0,0.1809068769216537,1.0,1.0,0.0,1.0,-0.8072175979614258,0.8072168827056885,6.662912710453384e-07,0.5915465950965881,0.0,0.0,0.0,24.276731491088867,25.0,-66.03093719482422,-0.0,63.35708999633789,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170837402344,0.7428009510040283,0.114005871117115,0.1030083373188972,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190979003906,0.5600517988204956,0.050000000745058,0.0481714233756065,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172668457031,0.7154927849769592,0.100612848997116,0.071051999926567,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190979003906,0.5600517988204956,0.050000000745058,0.0481714233756065,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.6823358535766602,0.0874832272529602,0.3985955417156219,285.9170227050781,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1353759765625,285.9147644042969,1.0,0.1809755265712738,1.0,1.0,0.0,1.0,-0.8028462529182434,0.8028455972671509,6.610050036215398e-07,0.5878698825836182,0.0,0.0,0.0,24.566574096679688,25.0,-35.55732345581055,-0.0,63.0879020690918,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.7424483299255371,0.1146274432539939,0.1035357490181922,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.5585668087005615,0.050000000745058,0.0481813438236713,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.7134005427360535,0.1004010066390037,0.0708882957696914,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.5585668087005615,0.050000000745058,0.0481813438236713,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.6787415742874146,0.0868076533079147,0.3953229784965515,285.91314697265625,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.12921142578125,285.9132385253906,1.0,0.1810014694929123,1.0,1.0,0.0,1.0,-0.7993784546852112,0.7993777990341187,6.568283197339042e-07,0.5849525928497314,0.0,0.0,0.0,24.78065490722656,25.0,-10.648351669311523,-0.0,62.85347366333008,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92535400390625,0.7433622479438782,0.1160963326692581,0.1047994717955589,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234924316406,0.5567273497581482,0.050000000745058,0.0481938421726226,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.7107185125350952,0.1001358851790428,0.0706757381558418,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234924316406,0.5567273497581482,0.050000000745058,0.0481938421726226,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.6736472845077515,0.0857438296079635,0.3901876509189605,285.9253845214844,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1210327148437,285.9291076660156,1.0,0.1809724569320678,1.0,1.0,0.0,1.0,-0.7945060729980469,0.7945054173469543,6.509960712719476e-07,0.580872118473053,0.0,0.0,0.0,25.045467376708984,25.0,26.56444931030273,-0.0,62.47675704956055,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92535400390625,0.7433622479438782,0.1160963326692581,0.1047994717955589,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234924316406,0.5567273497581482,0.050000000745058,0.0481938421726226,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.7107185125350952,0.1001358851790428,0.0706757381558418,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234924316406,0.5567273497581482,0.050000000745058,0.0481938421726226,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.6736472845077515,0.0857438296079635,0.3901876509189605,285.9253845214844,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1210327148437,285.9291076660156,1.0,0.1809724569320678,1.0,1.0,0.0,1.0,-0.7945060729980469,0.7945054173469543,6.509960712719476e-07,0.580872118473053,0.0,0.0,0.0,25.045467376708984,25.0,26.56444931030273,-0.0,62.47675704956055,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574584960937,0.745799720287323,0.1178141981363296,0.1062945649027824,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.5558802485466003,0.050000000745058,0.0481996834278106,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.7094758152961731,0.1000356078147888,0.0705831572413444,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.5558802485466003,0.050000000745058,0.0481996834278106,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.6704442501068115,0.0849562212824821,0.3863997459411621,285.9574279785156,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.11669921875,285.96368408203125,1.0,0.1808884292840957,1.0,1.0,0.0,1.0,-0.7916567921638489,0.7916561365127563,6.476272460531618e-07,0.5785354971885681,0.0,0.0,0.0,25.16383934020996,25.0,51.68501281738281,-0.0,62.208282470703125,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574584960937,0.745799720287323,0.1178141981363296,0.1062945649027824,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.5558802485466003,0.050000000745058,0.0481996834278106,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.7094758152961731,0.1000356078147888,0.0705831572413444,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.5558802485466003,0.050000000745058,0.0481996834278106,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.6704442501068115,0.0849562212824821,0.3863997459411621,285.9574279785156,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.11669921875,285.96368408203125,1.0,0.1808884292840957,1.0,1.0,0.0,1.0,-0.7916567921638489,0.7916561365127563,6.476272460531618e-07,0.5785354971885681,0.0,0.0,0.0,25.16383934020996,25.0,51.68501281738281,-0.0,62.208282470703125,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.7492659091949463,0.1197318062186241,0.1079753264784812,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.5556320548057556,0.050000000745058,0.0482014082372188,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.7091907858848572,0.1000573858618736,0.0705796927213668,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.5556320548057556,0.050000000745058,0.0482014082372188,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.6684340834617615,0.0843578204512596,0.3835274875164032,286.0032043457031,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11480712890625,286.0111999511719,1.0,0.1807915121316909,1.0,1.0,0.0,1.0,-0.7902265191078186,0.7902258634567261,6.459850965256919e-07,0.5774427056312561,0.0,0.0,0.0,25.19371032714844,25.0,68.74176025390625,-0.0,62.03419494628906,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.7492659091949463,0.1197318062186241,0.1079753264784812,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.5556320548057556,0.050000000745058,0.0482014082372188,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.7091907858848572,0.1000573858618736,0.0705796927213668,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.5556320548057556,0.050000000745058,0.0482014082372188,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.6684340834617615,0.0843578204512596,0.3835274875164032,286.0032043457031,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11480712890625,286.0111999511719,1.0,0.1807915121316909,1.0,1.0,0.0,1.0,-0.7902265191078186,0.7902258634567261,6.459850965256919e-07,0.5774427056312561,0.0,0.0,0.0,25.19371032714844,25.0,68.74176025390625,-0.0,62.03419494628906,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585327148437,0.7534610629081726,0.1218142956495285,0.1098088026046752,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.5557501316070557,0.050000000745058,0.0482005923986434,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577087402344,0.709542453289032,0.1001714095473289,0.0706435143947601,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.5557501316070557,0.050000000745058,0.0482005923986434,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567932128906,0.6672002673149109,0.08389413356781,0.3813017308712005,286.0583801269531,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1145324707031,286.0675964355469,1.0,0.1807068437337875,1.0,1.0,0.0,1.0,-0.7898300886154175,0.789829432964325,6.456029950641096e-07,0.5772687196731567,0.0,0.0,0.0,25.170862197875977,25.0,80.40921020507812,-0.0,61.94421005249024,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585327148437,0.7534610629081726,0.1218142956495285,0.1098088026046752,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.5557501316070557,0.050000000745058,0.0482005923986434,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577087402344,0.709542453289032,0.1001714095473289,0.0706435143947601,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.5557501316070557,0.050000000745058,0.0482005923986434,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567932128906,0.6672002673149109,0.08389413356781,0.3813017308712005,286.0583801269531,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1145324707031,286.0675964355469,1.0,0.1807068437337875,1.0,1.0,0.0,1.0,-0.7898300886154175,0.789829432964325,6.456029950641096e-07,0.5772687196731567,0.0,0.0,0.0,25.170862197875977,25.0,80.40921020507812,-0.0,61.94421005249024,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887756347656,0.7557719945907593,0.1229097843170166,0.1107755526900291,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.5559008717536926,0.050000000745058,0.0481995493173599,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.709888756275177,0.1002565398812294,0.0706958845257759,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.5559008717536926,0.050000000745058,0.0481995493173599,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6667923331260681,0.0837016776204109,0.3803764283657074,286.0885925292969,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11480712890625,286.0982360839844,1.0,0.1806739270687103,1.0,1.0,0.0,1.0,-0.7899401187896729,0.7899394631385803,6.457880772359204e-07,0.5774572491645813,0.0,0.0,0.0,25.14682579040528,25.0,84.79573822021484,-0.0,61.928367614746094,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582013607025146,0.1240381672978401,0.1117725521326065,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5560954213142395,0.050000000745058,0.0481982044875621,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.7103212475776672,0.1003577336668968,0.0707598775625228,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5560954213142395,0.050000000745058,0.0481982044875621,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.6664921641349792,0.0835309922695159,0.379554271697998,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.11529541015625,286.13018798828125,1.0,0.180648997426033,1.0,1.0,0.0,1.0,-0.7902234792709351,0.7902228236198425,6.461847874561499e-07,0.5778008699417114,0.0,0.0,0.0,25.117122650146484,25.0,88.45399475097656,-0.0,61.93082427978516,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.763364851474762,0.1263869255781173,0.11385078728199,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5565808415412903,0.050000000745058,0.0481948629021644,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856994628906,0.7113882303237915,0.1006027609109878,0.0709186643362045,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5565808415412903,0.050000000745058,0.0481948629021644,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845703125,0.6661512851715088,0.0832457691431045,0.3781743943691253,286.1864929199219,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11676025390625,286.1971130371094,1.0,0.1806263029575348,1.0,1.0,0.0,1.0,-0.7912439703941345,0.7912433743476868,6.475318059528945e-07,0.5788913369178772,0.0,0.0,0.0,25.046205520629883,25.0,94.08830261230467,-0.0,61.988128662109375,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.763364851474762,0.1263869255781173,0.11385078728199,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5565808415412903,0.050000000745058,0.0481948629021644,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856994628906,0.7113882303237915,0.1006027609109878,0.0709186643362045,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5565808415412903,0.050000000745058,0.0481948629021644,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845703125,0.6661512851715088,0.0832457691431045,0.3781743943691253,286.1864929199219,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11676025390625,286.1971130371094,1.0,0.1806263029575348,1.0,1.0,0.0,1.0,-0.7912439703941345,0.7912433743476868,6.475318059528945e-07,0.5788913369178772,0.0,0.0,0.0,25.046205520629883,25.0,94.08830261230467,-0.0,61.988128662109375,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25653076171875,0.7688691020011902,0.1288489550352096,0.1160323545336723,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.24951171875,0.5571537613868713,0.050000000745058,0.0481909401714801,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.7126553654670715,0.1008974537253379,0.0711130946874618,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24951171875,0.5571537613868713,0.050000000745058,0.0481909401714801,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.6660791635513306,0.0830236077308654,0.3770895302295685,286.256103515625,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1186828613281,286.26715087890625,1.0,0.1806427240371704,1.0,1.0,0.0,1.0,-0.7927840352058411,0.7927833795547485,6.495105822068581e-07,0.5804361701011658,0.0,0.0,0.0,24.966293334960938,25.0,98.11813354492188,-0.0,62.1112174987793,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25653076171875,0.7688691020011902,0.1288489550352096,0.1160323545336723,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.24951171875,0.5571537613868713,0.050000000745058,0.0481909401714801,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.7126553654670715,0.1008974537253379,0.0711130946874618,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24951171875,0.5571537613868713,0.050000000745058,0.0481909401714801,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.6660791635513306,0.0830236077308654,0.3770895302295685,286.256103515625,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1186828613281,286.26715087890625,1.0,0.1806427240371704,1.0,1.0,0.0,1.0,-0.7927840352058411,0.7927833795547485,6.495105822068581e-07,0.5804361701011658,0.0,0.0,0.0,24.966293334960938,25.0,98.11813354492188,-0.0,62.1112174987793,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3286437988281,0.7746574282646179,0.1314165592193603,0.11830984801054,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32135009765625,0.5577839016914368,0.050000000745058,0.0481866486370563,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32733154296875,0.7140699625015259,0.1012360975146293,0.0713388472795486,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32135009765625,0.5577839016914368,0.050000000745058,0.0481866486370563,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260192871094,0.6662165522575378,0.0828548073768615,0.3762523233890533,286.3281555175781,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1208801269531,286.3395080566406,1.0,0.1807000786066055,1.0,1.0,0.0433692298829555,1.0,-0.7947731614112854,0.7947043180465698,6.883976311655715e-05,0.5823224782943726,0.0,0.0,0.0,24.88228416442871,25.0,101.23419952392578,-0.0,62.29645919799805,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3286437988281,0.7746574282646179,0.1314165592193603,0.11830984801054,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32135009765625,0.5577839016914368,0.050000000745058,0.0481866486370563,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32733154296875,0.7140699625015259,0.1012360975146293,0.0713388472795486,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32135009765625,0.5577839016914368,0.050000000745058,0.0481866486370563,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260192871094,0.6662165522575378,0.0828548073768615,0.3762523233890533,286.3281555175781,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1208801269531,286.3395080566406,1.0,0.1807000786066055,1.0,1.0,0.0433692298829555,1.0,-0.7947731614112854,0.7947043180465698,6.883976311655715e-05,0.5823224782943726,0.0,0.0,0.0,24.88228416442871,25.0,101.23419952392578,-0.0,62.29645919799805,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.7806857824325562,0.1340867578983307,0.120679460465908,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.396484375,0.5584504008293152,0.050000000745058,0.0481821373105049,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029541015625,0.7155989408493042,0.1016164198517799,0.0715937167406082,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.396484375,0.5584504008293152,0.050000000745058,0.0481821373105049,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4014892578125,0.6665255427360535,0.0827340707182884,0.375634491443634,286.4038391113281,287.75,286.603271484375,283.7701416015625,286.6235656738281,297.123291015625,286.4164733886719,1.0,0.1807990223169326,1.0,1.0,0.0867384597659111,1.0,-0.7971705794334412,0.7948378920555115,0.0023326938971877,0.5824289917945862,0.0,0.0,0.0,24.79746627807617,25.0,109.82112884521484,-0.0,62.54171752929688,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.7806857824325562,0.1340867578983307,0.120679460465908,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.396484375,0.5584504008293152,0.050000000745058,0.0481821373105049,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029541015625,0.7155989408493042,0.1016164198517799,0.0715937167406082,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.396484375,0.5584504008293152,0.050000000745058,0.0481821373105049,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4014892578125,0.6665255427360535,0.0827340707182884,0.375634491443634,286.4038391113281,287.75,286.603271484375,283.7701416015625,286.6235656738281,297.123291015625,286.4164733886719,1.0,0.1807990223169326,1.0,1.0,0.0867384597659111,1.0,-0.7971705794334412,0.7948378920555115,0.0023326938971877,0.5824289917945862,0.0,0.0,0.0,24.79746627807617,25.0,109.82112884521484,-0.0,62.54171752929688,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.449462890625,0.783778965473175,0.1354660987854004,0.1219008043408393,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4398803710937,0.5587884783744812,0.050000000745058,0.0481798574328422,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.44757080078125,0.7163997292518616,0.101825937628746,0.0717331245541572,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4398803710937,0.5587884783744812,0.050000000745058,0.0481798574328422,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44580078125,0.666735827922821,0.0826935321092605,0.3754083514213562,286.4486389160156,287.75,286.6417236328125,283.7778625488281,286.7296142578125,297.12457275390625,286.4646301269531,1.0,0.1808638274669647,1.0,1.0,0.108423076570034,1.0,-0.7985267639160156,0.7903196811676025,0.0082071125507354,0.5779186487197876,0.0,0.0,0.0,24.75559425354004,25.0,129.79061889648438,-0.0,62.68710708618164,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51177978515625,0.7869439721107483,0.1368936449289322,0.1231563687324523,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978942871094,0.5591304302215576,0.050000000745058,0.0481775626540184,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5088806152344,0.7172408103942871,0.1020602956414222,0.0718853771686554,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978942871094,0.5591304302215576,0.050000000745058,0.0481775626540184,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5062866210937,0.6669974327087402,0.0826746076345443,0.3752585053443908,286.5104675292969,287.8500061035156,286.68023681640625,283.7854309082031,286.94097900390625,297.1259765625,286.53515625,1.0,0.1809388548135757,1.0,1.0,0.1336079388856887,1.0,-0.8000310063362122,0.7772405743598938,0.0227904506027698,0.5648775100708008,0.0,0.0,0.0,24.71332359313965,25.0,182.182373046875,-0.0,62.85087966918945,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74493408203125,0.7940481901168823,0.140061005949974,0.1258880645036697,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166442871094,0.5600858330726624,0.050000000745058,0.048171192407608,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391052246094,0.7194916605949402,0.1027132347226142,0.0722873881459236,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166442871094,0.5600858330726624,0.050000000745058,0.048171192407608,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7338562011719,0.6681177020072937,0.0827839374542236,0.3754653632640838,286.7421569824219,287.95001220703125,286.75738525390625,283.8001708984375,287.404296875,297.1298522949219,286.7846069335937,1.0,0.1811337321996688,1.0,1.0,0.1839776784181594,1.0,-0.8040243983268738,0.752083420753479,0.0519409589469432,0.539638876914978,0.0,0.0,0.0,24.59449958801269,25.0,326.197265625,-0.0,63.28294372558594,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74493408203125,0.7940481901168823,0.140061005949974,0.1258880645036697,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166442871094,0.5600858330726624,0.050000000745058,0.048171192407608,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391052246094,0.7194916605949402,0.1027132347226142,0.0722873881459236,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166442871094,0.5600858330726624,0.050000000745058,0.048171192407608,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7338562011719,0.6681177020072937,0.0827839374542236,0.3754653632640838,286.7421569824219,287.95001220703125,286.75738525390625,283.8001708984375,287.404296875,297.1298522949219,286.7846069335937,1.0,0.1811337321996688,1.0,1.0,0.1839776784181594,1.0,-0.8040243983268738,0.752083420753479,0.0519409589469432,0.539638876914978,0.0,0.0,0.0,24.59449958801269,25.0,326.197265625,-0.0,63.28294372558594,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.02508544921875,0.8027070760726929,0.1437082588672638,0.1290491819381714,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.994384765625,0.561618447303772,0.050000000745058,0.0481611043214798,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186462402344,0.7229366302490234,0.1036689057946205,0.0728968977928161,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.994384765625,0.561618447303772,0.050000000745058,0.0481611043214798,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0129699707031,0.6705213189125061,0.083144299685955,0.3767571449279785,287.0218811035156,288.04998779296875,286.8346862792969,283.814453125,287.8020324707031,297.1357421875,287.0676574707031,1.0,0.1814223825931549,1.0,1.0,0.234347403049469,1.0,-0.8100753426551819,0.7316454648971558,0.0784298926591873,0.5187282562255859,0.0,0.0,0.0,24.403818130493164,25.0,394.9304504394531,-0.0,63.935882568359375,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.02508544921875,0.8027070760726929,0.1437082588672638,0.1290491819381714,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.994384765625,0.561618447303772,0.050000000745058,0.0481611043214798,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186462402344,0.7229366302490234,0.1036689057946205,0.0728968977928161,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.994384765625,0.561618447303772,0.050000000745058,0.0481611043214798,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0129699707031,0.6705213189125061,0.083144299685955,0.3767571449279785,287.0218811035156,288.04998779296875,286.8346862792969,283.814453125,287.8020324707031,297.1357421875,287.0676574707031,1.0,0.1814223825931549,1.0,1.0,0.234347403049469,1.0,-0.8100753426551819,0.7316454648971558,0.0784298926591873,0.5187282562255859,0.0,0.0,0.0,24.403818130493164,25.0,394.9304504394531,-0.0,63.935882568359375,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3505859375,0.8125753402709961,0.1478769779205322,0.1326497793197631,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3142395019531,0.5636404752731323,0.050000000745058,0.0481480173766613,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428649902344,0.7274068593978882,0.1048995926976203,0.0736963674426078,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3142395019531,0.5636404752731323,0.050000000745058,0.0481480173766613,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.336181640625,0.6741113066673279,0.0837413668632507,0.379095047712326,287.3465576171875,288.1499938964844,286.9121398925781,283.828369140625,288.23175048828125,297.1431884765625,287.39874267578125,1.0,0.1818307787179947,1.0,1.0,0.275540828704834,1.0,-0.8181300163269043,0.7102144360542297,0.1079155728220939,0.4964497089385986,0.0,0.0,0.0,24.158201217651367,25.0,460.1625061035156,-0.0,64.8284912109375,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3505859375,0.8125753402709961,0.1478769779205322,0.1326497793197631,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3142395019531,0.5636404752731323,0.050000000745058,0.0481480173766613,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428649902344,0.7274068593978882,0.1048995926976203,0.0736963674426078,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3142395019531,0.5636404752731323,0.050000000745058,0.0481480173766613,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.336181640625,0.6741113066673279,0.0837413668632507,0.379095047712326,287.3465576171875,288.1499938964844,286.9121398925781,283.828369140625,288.23175048828125,297.1431884765625,287.39874267578125,1.0,0.1818307787179947,1.0,1.0,0.275540828704834,1.0,-0.8181300163269043,0.7102144360542297,0.1079155728220939,0.4964497089385986,0.0,0.0,0.0,24.158201217651367,25.0,460.1625061035156,-0.0,64.8284912109375,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7239685058594,0.8232933878898621,0.152566909790039,0.1367282718420028,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6811828613281,0.5661569833755493,0.050000000745058,0.0481320805847644,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7147521972656,0.7329471707344055,0.1064212545752525,0.0746944621205329,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6811828613281,0.5661569833755493,0.050000000745058,0.0481320805847644,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.6789512634277344,0.0845925733447074,0.3825397491455078,287.71893310546875,288.25,286.9896850585937,283.8419494628906,288.729736328125,297.1578063964844,287.7789611816406,1.0,0.182384118437767,1.0,1.0,0.316734254360199,1.0,-0.828318178653717,0.683817446231842,0.1445007473230362,0.4687965810298919,0.0,0.0,0.0,23.862049102783203,25.0,531.024658203125,-0.0,65.99454498291016,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7239685058594,0.8232933878898621,0.152566909790039,0.1367282718420028,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6811828613281,0.5661569833755493,0.050000000745058,0.0481320805847644,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7147521972656,0.7329471707344055,0.1064212545752525,0.0746944621205329,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6811828613281,0.5661569833755493,0.050000000745058,0.0481320805847644,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.6789512634277344,0.0845925733447074,0.3825397491455078,287.71893310546875,288.25,286.9896850585937,283.8419494628906,288.729736328125,297.1578063964844,287.7789611816406,1.0,0.182384118437767,1.0,1.0,0.316734254360199,1.0,-0.828318178653717,0.683817446231842,0.1445007473230362,0.4687965810298919,0.0,0.0,0.0,23.862049102783203,25.0,531.024658203125,-0.0,65.99454498291016,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330139160156,0.8290628790855408,0.155105784535408,0.1389375776052475,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865051269531,0.567609965801239,0.050000000745058,0.0481230467557907,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9229431152344,0.7361609935760498,0.1073017939925193,0.0752733871340751,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865051269531,0.567609965801239,0.050000000745058,0.0481230467557907,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9144897460937,0.6818760633468628,0.0851225405931472,0.384710431098938,287.92742919921875,288.25,287.02850341796875,283.8486633300781,289.00396728515625,297.16925048828125,287.99151611328125,1.0,0.1827224195003509,1.0,1.0,0.3373309671878814,1.0,-0.8342477083206177,0.6688334345817566,0.1654142588376999,0.4530145227909088,0.0,0.0,0.0,23.69564819335937,25.0,570.3533325195312,-0.0,66.6905288696289,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
