time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035760,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1527099609375,0.8352431654930115,0.1577805131673813,0.1412662416696548,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1043395996094,0.5692428946495056,0.050000000745058,0.0481130369007587,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.14239501953125,0.7397516965866089,0.108268603682518,0.0759104788303375,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1043395996094,0.5692428946495056,0.050000000745058,0.0481130369007587,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1336975097656,0.6852086782455444,0.0857272818684578,0.3872045278549194,288.1468811035156,288.3500061035156,287.0673522949219,283.85528564453125,289.16082763671875,297.1814880371094,288.2088928222656,1.0,0.1831071078777313,1.0,1.0,0.3446764349937439,1.0,-0.8407760262489319,0.6655626893043518,0.1752133220434188,0.4487640559673309,0.0,0.0,0.0,23.51293182373047,25.0,577.634765625,-0.0,67.47045135498047,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.8486533164978027,0.1633833050727844,0.1462076753377914,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4928283691406,0.5728461146354675,0.050000000745058,0.0480914562940597,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5248718261719,0.7478305697441101,0.11037477850914,0.0773302912712097,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4928283691406,0.5728461146354675,0.050000000745058,0.0480914562940597,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5177307128906,0.6928007006645203,0.0871013924479484,0.3930431008338928,288.5284729003906,288.45001220703125,287.14508056640625,283.86846923828125,289.41656494140625,297.20733642578125,288.5794982910156,1.0,0.1840215176343917,1.0,1.0,0.3593673706054687,1.0,-0.8553656935691833,0.6610740423202515,0.194291666150093,0.4419688284397125,0.0,0.0,0.0,23.125333786010746,25.0,521.8778076171875,-0.0,69.274169921875,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.8486533164978027,0.1633833050727844,0.1462076753377914,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4928283691406,0.5728461146354675,0.050000000745058,0.0480914562940597,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5248718261719,0.7478305697441101,0.11037477850914,0.0773302912712097,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4928283691406,0.5728461146354675,0.050000000745058,0.0480914562940597,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5177307128906,0.6928007006645203,0.0871013924479484,0.3930431008338928,288.5284729003906,288.45001220703125,287.14508056640625,283.86846923828125,289.41656494140625,297.20733642578125,288.5794982910156,1.0,0.1840215176343917,1.0,1.0,0.3593673706054687,1.0,-0.8553656935691833,0.6610740423202515,0.194291666150093,0.4419688284397125,0.0,0.0,0.0,23.125333786010746,25.0,521.8778076171875,-0.0,69.274169921875,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8766784667969,0.8628917932510376,0.1691747307777404,0.1513422280550003,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8382568359375,0.5765631794929504,0.050000000745058,0.0480698831379413,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8685302734375,0.7565467953681946,0.1126048788428306,0.0788523331284523,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8382568359375,0.5765631794929504,0.050000000745058,0.0480698831379413,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8619079589844,0.7009568214416504,0.0886100009083747,0.3995722532272339,288.8717956542969,288.54998779296875,287.22283935546875,283.88153076171875,289.67578125,297.2333984375,288.9186706542969,1.0,0.1851189881563186,1.0,1.0,0.3740582764148712,1.0,-0.8711389303207397,0.6564779281616211,0.2146610170602798,0.4347965717315674,0.0,0.0,0.0,22.752281188964844,25.0,477.4353637695313,-0.0,71.34039306640625,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8766784667969,0.8628917932510376,0.1691747307777404,0.1513422280550003,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8382568359375,0.5765631794929504,0.050000000745058,0.0480698831379413,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8685302734375,0.7565467953681946,0.1126048788428306,0.0788523331284523,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8382568359375,0.5765631794929504,0.050000000745058,0.0480698831379413,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8619079589844,0.7009568214416504,0.0886100009083747,0.3995722532272339,288.8717956542969,288.54998779296875,287.22283935546875,283.88153076171875,289.67578125,297.2333984375,288.9186706542969,1.0,0.1851189881563186,1.0,1.0,0.3740582764148712,1.0,-0.8711389303207397,0.6564779281616211,0.2146610170602798,0.4347965717315674,0.0,0.0,0.0,22.752281188964844,25.0,477.4353637695313,-0.0,71.34039306640625,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1480712890625,0.877816379070282,0.1750860959291458,0.1566171795129776,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1235046386719,0.5803514719009399,0.050000000745058,0.0480485707521438,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14324951171875,0.7657660245895386,0.1149012744426727,0.0804377719759941,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1235046386719,0.5803514719009399,0.050000000745058,0.0480485707521438,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1392517089844,0.7094285488128662,0.0901992917060852,0.4065551459789276,289.1451416015625,288.6499938964844,287.3006286621094,283.89459228515625,289.6244201660156,297.25909423828125,289.17059326171875,1.0,0.1863883882761001,1.0,1.0,0.3613680303096771,1.0,-0.8877021074295044,0.6812662482261658,0.2064358443021774,0.4566964209079742,0.0,0.0,0.0,22.401371002197266,25.0,337.391845703125,-0.0,73.64204406738281,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1480712890625,0.877816379070282,0.1750860959291458,0.1566171795129776,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1235046386719,0.5803514719009399,0.050000000745058,0.0480485707521438,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14324951171875,0.7657660245895386,0.1149012744426727,0.0804377719759941,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1235046386719,0.5803514719009399,0.050000000745058,0.0480485707521438,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1392517089844,0.7094285488128662,0.0901992917060852,0.4065551459789276,289.1451416015625,288.6499938964844,287.3006286621094,283.89459228515625,289.6244201660156,297.25909423828125,289.17059326171875,1.0,0.1863883882761001,1.0,1.0,0.3613680303096771,1.0,-0.8877021074295044,0.6812662482261658,0.2064358443021774,0.4566964209079742,0.0,0.0,0.0,22.401371002197266,25.0,337.391845703125,-0.0,73.64204406738281,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2865905761719,0.8919877409934998,0.1807712316513061,0.1617678254842758,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27349853515625,0.5836122035980225,0.050000000745058,0.0480307228863239,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28399658203125,0.7743719816207886,0.1170468628406524,0.0819594711065292,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.27349853515625,0.5836122035980225,0.050000000745058,0.0480307228863239,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.28192138671875,0.716804563999176,0.0916984602808952,0.4133533537387848,289.2850036621094,288.75,287.3783874511719,283.9076843261719,289.5435791015625,297.2817687988281,289.2984313964844,1.0,0.1877896785736084,1.0,1.0,0.3486777544021606,1.0,-0.9038269519805908,0.7068971991539001,0.1969297528266906,0.4795307517051697,0.0,0.0,0.0,22.13675117492676,25.0,194.57606506347656,-0.0,76.06298828125,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2865905761719,0.8919877409934998,0.1807712316513061,0.1617678254842758,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27349853515625,0.5836122035980225,0.050000000745058,0.0480307228863239,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28399658203125,0.7743719816207886,0.1170468628406524,0.0819594711065292,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.27349853515625,0.5836122035980225,0.050000000745058,0.0480307228863239,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.28192138671875,0.716804563999176,0.0916984602808952,0.4133533537387848,289.2850036621094,288.75,287.3783874511719,283.9076843261719,289.5435791015625,297.2817687988281,289.2984313964844,1.0,0.1877896785736084,1.0,1.0,0.3486777544021606,1.0,-0.9038269519805908,0.7068971991539001,0.1969297528266906,0.4795307517051697,0.0,0.0,0.0,22.13675117492676,25.0,194.57606506347656,-0.0,76.06298828125,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.328369140625,0.898457944393158,0.1835014224052429,0.164243996143341,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3190612792969,0.5849226117134094,0.050000000745058,0.0480236746370792,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3265380859375,0.778170645236969,0.1180349439382553,0.0826650559902191,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3190612792969,0.5849226117134094,0.050000000745058,0.0480236746370792,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3250732421875,0.7198819518089294,0.0923854410648346,0.4165041446685791,289.3272399902344,288.75,287.4172668457031,283.9142761230469,289.5046691894531,297.2917785644531,289.3363952636719,1.0,0.1885211616754531,1.0,1.0,0.3423326313495636,1.0,-0.9114105105400084,0.7194017767906189,0.1920087784528732,0.490746259689331,0.0,0.0,0.0,22.04774475097656,25.0,139.9736328125,-0.0,77.27950286865234,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3533935546875,0.9045390486717224,0.1861601173877716,0.1666564494371414,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.348388671875,0.5860379338264465,0.050000000745058,0.0480177216231823,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3525695800781,0.7816293835639954,0.118965059518814,0.0833314061164856,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.348388671875,0.5860379338264465,0.050000000745058,0.0480177216231823,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3518371582031,0.7226105332374573,0.0930258482694625,0.4194591641426086,289.3528747558594,288.8500061035156,287.4561462402344,283.9209289550781,289.4122619628906,297.301025390625,289.3558044433594,1.0,0.1892648935317993,1.0,1.0,0.3301863670349121,1.0,-0.918638288974762,0.7374927401542664,0.1811455637216568,0.5076040029525757,0.0,0.0,0.0,21.984413146972656,25.0,79.8342514038086,-0.0,78.49007415771484,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.32733154296875,0.9159533381462096,0.1911847591400146,0.1712495684623718,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3334655761719,0.5875592231750488,0.050000000745058,0.0480096638202667,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3287353515625,0.7872759699821472,0.120604433119297,0.0845255330204963,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3334655761719,0.5875592231750488,0.050000000745058,0.0480096638202667,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32977294921875,0.7269052863121033,0.0941254273056984,0.4246467649936676,289.3282470703125,288.95001220703125,287.5338439941406,283.93438720703125,289.2163391113281,297.3168334960937,289.3202514648437,1.0,0.1907610744237899,1.0,1.0,0.3058938384056091,1.0,-0.9317917227745056,0.7727810144424438,0.1590106934309005,0.5407267808914185,0.0,0.0,0.0,21.942726135253903,25.0,-38.21895980834961,-0.0,80.84968566894531,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.32733154296875,0.9159533381462096,0.1911847591400146,0.1712495684623718,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3334655761719,0.5875592231750488,0.050000000745058,0.0480096638202667,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3287353515625,0.7872759699821472,0.120604433119297,0.0845255330204963,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3334655761719,0.5875592231750488,0.050000000745058,0.0480096638202667,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32977294921875,0.7269052863121033,0.0941254273056984,0.4246467649936676,289.3282470703125,288.95001220703125,287.5338439941406,283.93438720703125,289.2163391113281,297.3168334960937,289.3202514648437,1.0,0.1907610744237899,1.0,1.0,0.3058938384056091,1.0,-0.9317917227745056,0.7727810144424438,0.1590106934309005,0.5407267808914185,0.0,0.0,0.0,21.942726135253903,25.0,-38.21895980834961,-0.0,80.84968566894531,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2466735839844,0.9254304766654968,0.1957992315292358,0.1754746288061142,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2579040527344,0.588060200214386,0.050000000745058,0.0480069890618324,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2491149902344,0.7909950613975525,0.1219273805618286,0.0855026915669441,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2579040527344,0.588060200214386,0.050000000745058,0.0480069890618324,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2509155273437,0.7295226454734802,0.0949534401297569,0.4286604821681976,289.2482604980469,289.04998779296875,287.6114501953125,283.9481811523437,289.0428161621094,297.3291931152344,289.2355651855469,1.0,0.1922205984592437,1.0,1.0,0.2816013097763061,1.0,-0.9428471326828004,0.805058479309082,0.1377886831760406,0.571333110332489,0.0,0.0,0.0,22.01599884033203,25.0,-111.12991333007812,-0.0,83.04986572265625,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2466735839844,0.9254304766654968,0.1957992315292358,0.1754746288061142,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2579040527344,0.588060200214386,0.050000000745058,0.0480069890618324,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2491149902344,0.7909950613975525,0.1219273805618286,0.0855026915669441,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2579040527344,0.588060200214386,0.050000000745058,0.0480069890618324,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2509155273437,0.7295226454734802,0.0949534401297569,0.4286604821681976,289.2482604980469,289.04998779296875,287.6114501953125,283.9481811523437,289.0428161621094,297.3291931152344,289.2355651855469,1.0,0.1922205984592437,1.0,1.0,0.2816013097763061,1.0,-0.9428471326828004,0.805058479309082,0.1377886831760406,0.571333110332489,0.0,0.0,0.0,22.01599884033203,25.0,-111.12991333007812,-0.0,83.04986572265625,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598205566406,0.9329095482826232,0.2001154720783233,0.1794005930423736,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1686706542969,0.5877355337142944,0.050000000745058,0.0480086207389831,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.7930859923362732,0.1229939088225364,0.0862883031368255,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1686706542969,0.5877355337142944,0.050000000745058,0.0480086207389831,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1629333496094,0.730711042881012,0.0955421924591064,0.4315584003925323,289.1609802246094,289.1499938964844,287.68896484375,283.9623413085937,288.998291015625,297.3393859863281,289.15240478515625,1.0,0.1936005800962448,1.0,1.0,0.2702630758285522,1.0,-0.9519847631454468,0.8231469392776489,0.1288378238677978,0.5882501602172852,0.0,0.0,0.0,22.175968170166016,25.0,-110.1799087524414,-0.0,85.05706787109375,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598205566406,0.9329095482826232,0.2001154720783233,0.1794005930423736,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1686706542969,0.5877355337142944,0.050000000745058,0.0480086207389831,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.7930859923362732,0.1229939088225364,0.0862883031368255,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1686706542969,0.5877355337142944,0.050000000745058,0.0480086207389831,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1629333496094,0.730711042881012,0.0955421924591064,0.4315584003925323,289.1609802246094,289.1499938964844,287.68896484375,283.9623413085937,288.998291015625,297.3393859863281,289.15240478515625,1.0,0.1936005800962448,1.0,1.0,0.2702630758285522,1.0,-0.9519847631454468,0.8231469392776489,0.1288378238677978,0.5882501602172852,0.0,0.0,0.0,22.175968170166016,25.0,-110.1799087524414,-0.0,85.05706787109375,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0994567871094,0.9395157098770142,0.2043501138687133,0.1832100749015808,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1064147949219,0.5871261954307556,0.050000000745058,0.0480117499828338,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1009216308594,0.7944777607917786,0.1239396035671234,0.0869671925902366,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1064147949219,0.5871261954307556,0.050000000745058,0.0480117499828338,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1019897460937,0.7312185168266296,0.0959894731640815,0.4337140321731567,289.1004333496094,289.25,287.766357421875,283.9769897460937,288.97088623046875,297.3493957519531,289.0934753417969,1.0,0.1948875188827514,1.0,1.0,0.2589248120784759,1.0,-0.9599668383598328,0.8395859003067017,0.1203809604048729,0.6037620902061462,0.0,0.0,0.0,22.361377716064453,25.0,-89.32090759277344,-0.0,86.91190338134766,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0994567871094,0.9395157098770142,0.2043501138687133,0.1832100749015808,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1064147949219,0.5871261954307556,0.050000000745058,0.0480117499828338,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1009216308594,0.7944777607917786,0.1239396035671234,0.0869671925902366,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1064147949219,0.5871261954307556,0.050000000745058,0.0480117499828338,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1019897460937,0.7312185168266296,0.0959894731640815,0.4337140321731567,289.1004333496094,289.25,287.766357421875,283.9769897460937,288.97088623046875,297.3493957519531,289.0934753417969,1.0,0.1948875188827514,1.0,1.0,0.2589248120784759,1.0,-0.9599668383598328,0.8395859003067017,0.1203809604048729,0.6037620902061462,0.0,0.0,0.0,22.361377716064453,25.0,-89.32090759277344,-0.0,86.91190338134766,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0735168457031,0.942713975906372,0.2064590603113174,0.1851042360067367,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.079833984375,0.586819589138031,0.050000000745058,0.0480133332312107,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0748291015625,0.7951047420501709,0.1243889182806015,0.087287001311779,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.079833984375,0.586819589138031,0.050000000745058,0.0480133332312107,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0758056640625,0.7313796281814575,0.0961794406175613,0.4346203804016113,289.07440185546875,289.25,287.80499267578125,283.9845275878906,288.9594116210937,297.35455322265625,289.0681457519531,1.0,0.1954978555440902,1.0,1.0,0.253255695104599,1.0,-0.96371591091156,0.8474745750427246,0.1162413284182548,0.6112262606620789,0.0,0.0,0.0,22.45180892944336,25.0,-79.8124008178711,-0.0,87.79768371582031,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.05322265625,0.945842444896698,0.2085683345794677,0.1869957596063614,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0575561523437,0.5865098237991333,0.050000000745058,0.0480149388313293,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.053955078125,0.7956989407539368,0.1248291432857513,0.0875984951853752,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0575561523437,0.5865098237991333,0.050000000745058,0.0480149388313293,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0545959472656,0.7314938902854919,0.0963536500930786,0.4354438483715057,289.0537109375,289.3500061035156,287.8435974121094,283.9922180175781,289.0052490234375,297.35986328125,289.0511474609375,1.0,0.1960869431495666,1.0,1.0,0.2558854222297668,1.0,-0.967352330684662,0.8487188220024109,0.1186335086822509,0.612088680267334,0.0,0.0,0.0,22.54018211364746,25.0,-54.85593032836914,-0.0,88.65985107421875,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.066650390625,0.952386438846588,0.2129119783639907,0.1908463537693023,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0628967285156,0.586119532585144,0.050000000745058,0.0480169467628002,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.06573486328125,0.7971926927566528,0.1257549673318863,0.0882323458790779,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0628967285156,0.586119532585144,0.050000000745058,0.0480169467628002,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.06512451171875,0.7319186925888062,0.0967115461826324,0.4370269179344177,289.0660400390625,289.45001220703125,287.920654296875,284.00811767578125,289.1221923828125,297.3717956542969,289.0706481933594,1.0,0.1972132325172424,1.0,1.0,0.2611448466777801,1.0,-0.9746394753456116,0.8501808643341064,0.1244586184620857,0.612719714641571,0.0,0.0,0.0,22.68605232238769,25.0,16.070472717285156,-0.0,90.35165405273438,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.066650390625,0.952386438846588,0.2129119783639907,0.1908463537693023,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0628967285156,0.586119532585144,0.050000000745058,0.0480169467628002,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.06573486328125,0.7971926927566528,0.1257549673318863,0.0882323458790779,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0628967285156,0.586119532585144,0.050000000745058,0.0480169467628002,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.06512451171875,0.7319186925888062,0.0967115461826324,0.4370269179344177,289.0660400390625,289.45001220703125,287.920654296875,284.00811767578125,289.1221923828125,297.3717956542969,289.0706481933594,1.0,0.1972132325172424,1.0,1.0,0.2611448466777801,1.0,-0.9746394753456116,0.8501808643341064,0.1244586184620857,0.612719714641571,0.0,0.0,0.0,22.68605232238769,25.0,16.070472717285156,-0.0,90.35165405273438,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9597935676574708,0.2174950838088989,0.1948992908000946,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1097412109375,0.586270809173584,0.050000000745058,0.0480161048471927,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155700683594,0.7995679974555969,0.1268027126789093,0.0889405980706214,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1097412109375,0.586270809173584,0.050000000745058,0.0480161048471927,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1143493652344,0.7330134510993958,0.0971398651599884,0.4388531744480133,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.24005126953125,297.3861694335937,289.1241149902344,1.0,0.1983004957437515,1.0,1.0,0.2664042711257934,1.0,-0.9825437068939208,0.851954460144043,0.1305892616510391,0.6133958697319031,0.0,0.0,0.0,22.76556968688965,25.0,66.89231872558594,-0.0,92.07927703857422,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9597935676574708,0.2174950838088989,0.1948992908000946,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1097412109375,0.586270809173584,0.050000000745058,0.0480161048471927,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155700683594,0.7995679974555969,0.1268027126789093,0.0889405980706214,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1097412109375,0.586270809173584,0.050000000745058,0.0480161048471927,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1143493652344,0.7330134510993958,0.0971398651599884,0.4388531744480133,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.24005126953125,297.3861694335937,289.1241149902344,1.0,0.1983004957437515,1.0,1.0,0.2664042711257934,1.0,-0.9825437068939208,0.851954460144043,0.1305892616510391,0.6133958697319031,0.0,0.0,0.0,22.76556968688965,25.0,66.89231872558594,-0.0,92.07927703857422,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20806884765625,0.9678484201431274,0.2223246395587921,0.1991610825061798,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.19366455078125,0.5869249701499939,0.050000000745058,0.0480126179754734,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2048034667969,0.8028276562690735,0.1279906630516052,0.0897396132349968,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.19366455078125,0.5869249701499939,0.050000000745058,0.0480126179754734,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.20245361328125,0.734816312789917,0.0976650789380073,0.4410653114318847,289.205810546875,289.6499938964844,288.0741882324219,284.04229736328125,289.4448547363281,297.4027709960937,289.2211608886719,1.0,0.1993787437677383,1.0,1.0,0.2821020781993866,1.0,-0.991264283657074,0.8444763422012329,0.146787941455841,0.6045269966125488,0.0,0.0,0.0,22.78423500061035,25.0,134.15472412109375,-0.0,93.89006805419922,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20806884765625,0.9678484201431274,0.2223246395587921,0.1991610825061798,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.19366455078125,0.5869249701499939,0.050000000745058,0.0480126179754734,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2048034667969,0.8028276562690735,0.1279906630516052,0.0897396132349968,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.19366455078125,0.5869249701499939,0.050000000745058,0.0480126179754734,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.20245361328125,0.734816312789917,0.0976650789380073,0.4410653114318847,289.205810546875,289.6499938964844,288.0741882324219,284.04229736328125,289.4448547363281,297.4027709960937,289.2211608886719,1.0,0.1993787437677383,1.0,1.0,0.2821020781993866,1.0,-0.991264283657074,0.8444763422012329,0.146787941455841,0.6045269966125488,0.0,0.0,0.0,22.78423500061035,25.0,134.15472412109375,-0.0,93.89006805419922,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3502502441406,0.9766875505447388,0.2275117039680481,0.203716903924942,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.33062744140625,0.5882372856140137,0.050000000745058,0.0480057187378406,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.345947265625,0.8072681427001953,0.1293839365243911,0.0906684771180152,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.33062744140625,0.5882372856140137,0.050000000745058,0.0480057187378406,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3428039550781,0.7376099824905396,0.0983427986502647,0.4438838362693786,289.3472595214844,289.75,288.15057373046875,284.0607604980469,289.6662902832031,297.42242431640625,289.3669128417969,1.0,0.2004837542772293,1.0,1.0,0.2977998852729797,1.0,-1.0012129545211792,0.8363639712333679,0.1648489981889724,0.5945602059364319,0.0,0.0,0.0,22.728710174560547,25.0,194.8596343994141,-0.0,95.85724639892578,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3502502441406,0.9766875505447388,0.2275117039680481,0.203716903924942,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.33062744140625,0.5882372856140137,0.050000000745058,0.0480057187378406,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.345947265625,0.8072681427001953,0.1293839365243911,0.0906684771180152,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.33062744140625,0.5882372856140137,0.050000000745058,0.0480057187378406,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3428039550781,0.7376099824905396,0.0983427986502647,0.4438838362693786,289.3472595214844,289.75,288.15057373046875,284.0607604980469,289.6662902832031,297.42242431640625,289.3669128417969,1.0,0.2004837542772293,1.0,1.0,0.2977998852729797,1.0,-1.0012129545211792,0.8363639712333679,0.1648489981889724,0.5945602059364319,0.0,0.0,0.0,22.728710174560547,25.0,194.8596343994141,-0.0,95.85724639892578,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.43359375,0.9813456535339355,0.230243444442749,0.2061182856559753,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4119873046875,0.5891554951667786,0.050000000745058,0.048000942915678,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4288635253906,0.8099200129508972,0.1301637440919876,0.091189719736576,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4119873046875,0.5891554951667786,0.050000000745058,0.048000942915678,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4254455566406,0.7394289970397949,0.0987465903162956,0.4455724954605102,289.4302978515625,289.75,288.18865966796875,284.0704040527344,289.7799987792969,297.433349609375,289.4515991210937,1.0,0.2010579407215118,1.0,1.0,0.3056488037109375,1.0,-1.0067358016967771,0.8322497010231018,0.1744861304759979,0.5893169045448303,0.0,0.0,0.0,22.67291641235352,25.0,218.9403381347656,-0.0,96.9204330444336,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5228881835937,0.9860904812812804,0.2330632507801056,0.2085990309715271,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4998474121094,0.5902411937713623,0.050000000745058,0.0479953363537788,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5179138183594,0.8128282427787781,0.1309977173805236,0.0917485430836677,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4998474121094,0.5902411937713623,0.050000000745058,0.0479953363537788,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5142822265625,0.741532027721405,0.0991940274834632,0.4474527537822723,289.5194091796875,289.8500061035156,288.2267150878906,284.0802917480469,289.88348388671875,297.4449462890625,289.5414428710937,1.0,0.2016518414020538,1.0,1.0,0.3120684623718261,1.0,-1.0126270055770874,0.8296003341674805,0.1830267012119293,0.5853949785232544,0.0,0.0,0.0,22.600318908691406,25.0,236.06640625,-0.0,98.04334259033205,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70751953125,0.995538890361786,0.2389329373836517,0.2137763351202011,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6831970214844,0.592827320098877,0.050000000745058,0.047982171177864,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.8192916512489319,0.1328106224536895,0.0929710194468498,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6831970214844,0.592827320098877,0.050000000745058,0.047982171177864,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.698486328125,0.7465158700942993,0.1002097651362419,0.4517660140991211,289.7038269042969,289.95001220703125,288.3025207519531,284.1010131835937,290.088623046875,297.4696960449219,289.7266845703125,1.0,0.2029105126857757,1.0,1.0,0.3249078094959259,1.0,-1.0254460573196411,0.8246090412139893,0.2008369863033294,0.577466607093811,0.0,0.0,0.0,22.41664695739746,25.0,256.3042907714844,-0.0,100.4793472290039,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70751953125,0.995538890361786,0.2389329373836517,0.2137763351202011,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6831970214844,0.592827320098877,0.050000000745058,0.047982171177864,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.8192916512489319,0.1328106224536895,0.0929710194468498,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6831970214844,0.592827320098877,0.050000000745058,0.047982171177864,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.698486328125,0.7465158700942993,0.1002097651362419,0.4517660140991211,289.7038269042969,289.95001220703125,288.3025207519531,284.1010131835937,290.088623046875,297.4696960449219,289.7266845703125,1.0,0.2029105126857757,1.0,1.0,0.3249078094959259,1.0,-1.0254460573196411,0.8246090412139893,0.2008369863033294,0.577466607093811,0.0,0.0,0.0,22.41664695739746,25.0,256.3042907714844,-0.0,100.4793472290039,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9013366699219,0.9929380416870116,0.245530903339386,0.2127656042575836,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87603759765625,0.591582715511322,0.050000000745058,0.0479883998632431,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8961181640625,0.8215745091438293,0.1347894668579101,0.0943291783332824,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.87603759765625,0.591582715511322,0.050000000745058,0.0479883998632431,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.89215087890625,0.7478300333023071,0.1013681963086128,0.4568331837654114,289.8976135253906,290.04998779296875,288.3780517578125,284.1229858398437,290.2953796386719,297.5008850097656,289.9210510253906,1.0,0.2040833383798599,1.0,1.0,0.337747186422348,1.0,-1.0319381952285769,0.8140357732772827,0.2179024964570999,0.565530002117157,0.0,0.0,0.0,22.65093421936035,25.0,269.3229064941406,-0.0,102.30348205566406,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
