time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037800,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9013366699219,0.9929380416870116,0.245530903339386,0.2127656042575836,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87603759765625,0.591582715511322,0.050000000745058,0.0479883998632431,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8961181640625,0.8215745091438293,0.1347894668579101,0.0943291783332824,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.87603759765625,0.591582715511322,0.050000000745058,0.0479883998632431,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.89215087890625,0.7478300333023071,0.1013681963086128,0.4568331837654114,289.8976135253906,290.04998779296875,288.3780517578125,284.1229858398437,290.2953796386719,297.5008850097656,289.9210510253906,1.0,0.2040833383798599,1.0,1.0,0.337747186422348,1.0,-1.0319381952285769,0.8140357732772827,0.2179024964570999,0.565530002117157,0.0,0.0,0.0,22.65093421936035,25.0,269.3229064941406,-0.0,102.30348205566406,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0857849121094,0.9918288588523864,0.2532749772071838,0.2120817750692367,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0635070800781,0.5913386344909668,0.050000000745058,0.0479895994067192,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0814514160156,0.8252342939376831,0.1369134485721588,0.0957900732755661,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0635070800781,0.5913386344909668,0.050000000745058,0.0479895994067192,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0780029296875,0.7505342960357666,0.1026723086833953,0.4625312089920044,290.0826416015625,290.1499938964844,288.4532165527344,284.1463317871094,290.4336242675781,297.5456848144531,290.1026306152344,1.0,0.2051676660776138,1.0,1.0,0.3432454168796539,1.0,-1.0391745567321775,0.8123009204864502,0.2268736064434051,0.5619900226593018,0.0,0.0,0.0,22.764982223510746,25.0,250.6737670898437,-0.0,104.15758514404295,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0857849121094,0.9918288588523864,0.2532749772071838,0.2120817750692367,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0635070800781,0.5913386344909668,0.050000000745058,0.0479895994067192,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0814514160156,0.8252342939376831,0.1369134485721588,0.0957900732755661,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0635070800781,0.5913386344909668,0.050000000745058,0.0479895994067192,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0780029296875,0.7505342960357666,0.1026723086833953,0.4625312089920044,290.0826416015625,290.1499938964844,288.4532165527344,284.1463317871094,290.4336242675781,297.5456848144531,290.1026306152344,1.0,0.2051676660776138,1.0,1.0,0.3432454168796539,1.0,-1.0391745567321775,0.8123009204864502,0.2268736064434051,0.5619900226593018,0.0,0.0,0.0,22.764982223510746,25.0,250.6737670898437,-0.0,104.15758514404295,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.24810791015625,0.991525650024414,0.2613393068313598,0.2111823558807373,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2276306152344,0.5920208692550659,0.050000000745058,0.0479861050844192,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.8300814032554626,0.1391144394874572,0.0973130464553833,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2276306152344,0.5920208692550659,0.050000000745058,0.0479861050844192,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2410888671875,0.7544953227043152,0.1040705740451812,0.4686965048313141,290.24530029296875,290.25,288.52801513671875,284.1711730957031,290.56573486328125,297.59234619140625,290.26373291015625,1.0,0.2062564343214035,1.0,1.0,0.3487436473369598,1.0,-1.0478830337524414,0.8117778897285461,0.2361051589250564,0.5591208338737488,0.0,0.0,0.0,22.775495529174805,28.0,228.81309509277344,-0.0,106.07025146484376,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.24810791015625,0.991525650024414,0.2613393068313598,0.2111823558807373,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2276306152344,0.5920208692550659,0.050000000745058,0.0479861050844192,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.8300814032554626,0.1391144394874572,0.0973130464553833,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2276306152344,0.5920208692550659,0.050000000745058,0.0479861050844192,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2410888671875,0.7544953227043152,0.1040705740451812,0.4686965048313141,290.24530029296875,290.25,288.52801513671875,284.1711730957031,290.56573486328125,297.59234619140625,290.26373291015625,1.0,0.2062564343214035,1.0,1.0,0.3487436473369598,1.0,-1.0478830337524414,0.8117778897285461,0.2361051589250564,0.5591208338737488,0.0,0.0,0.0,22.775495529174805,28.0,228.81309509277344,-0.0,106.07025146484376,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3255615234375,0.9918054938316344,0.2654312252998352,0.2120115309953689,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3056335449219,0.5913916826248169,0.050000000745058,0.0479892566800117,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.32183837890625,0.831412136554718,0.1402367055416107,0.0980937331914901,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3056335449219,0.5913916826248169,0.050000000745058,0.0479892566800117,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187866210937,0.7554842829704285,0.1047972664237022,0.4719283580780029,290.32281494140625,290.25,288.5652770996094,284.1841735839844,290.6314697265625,297.6128234863281,290.3407287597656,1.0,0.2072981745004654,1.0,1.0,0.3514927625656128,1.0,-1.0537002086639404,0.8125159740447998,0.2411842495203018,0.5582395195960999,0.0,0.0,0.0,22.92130851745605,28.0,220.690658569336,-0.0,107.65077209472656,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3983764648437,0.9923762083053588,0.269449919462204,0.2137516140937805,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.38018798828125,0.5900683403015137,0.050000000745058,0.0479959622025489,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3951416015625,0.831953763961792,0.1413716673851013,0.0988868474960327,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.38018798828125,0.5900683403015137,0.050000000745058,0.0479959622025489,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3924255371094,0.7557548880577087,0.1055472567677497,0.4752722084522247,290.39599609375,290.3500061035156,288.6024475097656,284.1976013183594,290.6559143066406,297.6240234375,290.4109802246094,1.0,0.208629623055458,1.0,1.0,0.3498903214931488,1.0,-1.0607693195343018,0.8193473815917969,0.2414219379425048,0.5630894303321838,0.0,0.0,0.0,23.17296028137207,31.0,200.940673828125,-0.0,109.72949981689452,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5023193359375,0.9940910339355468,0.2770944535732269,0.2194543778896331,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903259277344,0.5857004523277283,0.050000000745058,0.0480186007916927,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5002136230469,0.8310283422470093,0.1436228156089782,0.1004823669791221,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903259277344,0.5857004523277283,0.050000000745058,0.0480186007916927,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4984130859375,0.7544878721237183,0.1070628389716148,0.4821746349334717,290.5007629394531,290.45001220703125,288.67645263671875,284.2257385253906,290.68670654296875,297.6318054199219,290.51080322265625,1.0,0.2120864540338516,1.0,1.0,0.3466854393482208,1.0,-1.0778666734695437,0.8359187841415405,0.2419478744268417,0.5749224424362183,0.0,0.0,0.0,23.94705009460449,34.0,147.5888671875,-0.0,115.16063690185548,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5023193359375,0.9940910339355468,0.2770944535732269,0.2194543778896331,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903259277344,0.5857004523277283,0.050000000745058,0.0480186007916927,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5002136230469,0.8310283422470093,0.1436228156089782,0.1004823669791221,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903259277344,0.5857004523277283,0.050000000745058,0.0480186007916927,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4984130859375,0.7544878721237183,0.1070628389716148,0.4821746349334717,290.5007629394531,290.45001220703125,288.67645263671875,284.2257385253906,290.68670654296875,297.6318054199219,290.51080322265625,1.0,0.2120864540338516,1.0,1.0,0.3466854393482208,1.0,-1.0778666734695437,0.8359187841415405,0.2419478744268417,0.5749224424362183,0.0,0.0,0.0,23.94705009460449,34.0,147.5888671875,-0.0,115.16063690185548,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5797424316406,0.9961752891540528,0.284118115901947,0.2277668714523315,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5704345703125,0.5792384743690491,0.050000000745058,0.0480535477399826,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5780639648437,0.8275866508483887,0.1458046287298202,0.1020444482564926,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5704345703125,0.5792384743690491,0.050000000745058,0.0480535477399826,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.57672119140625,0.7509148716926575,0.1085346117615699,0.4890087842941284,290.5785217285156,290.54998779296875,288.75,284.25567626953125,290.7171325683594,297.6297607421875,290.5862121582031,1.0,0.2164539098739624,1.0,1.0,0.3434805572032928,1.0,-1.0980042219161987,0.8547568321228027,0.2432474195957183,0.588344931602478,0.0,0.0,0.0,25.074901580810547,37.0,110.5082550048828,-0.0,122.15679931640624,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5797424316406,0.9961752891540528,0.284118115901947,0.2277668714523315,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5704345703125,0.5792384743690491,0.050000000745058,0.0480535477399826,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5780639648437,0.8275866508483887,0.1458046287298202,0.1020444482564926,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5704345703125,0.5792384743690491,0.050000000745058,0.0480535477399826,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.57672119140625,0.7509148716926575,0.1085346117615699,0.4890087842941284,290.5785217285156,290.54998779296875,288.75,284.25567626953125,290.7171325683594,297.6297607421875,290.5862121582031,1.0,0.2164539098739624,1.0,1.0,0.3434805572032928,1.0,-1.0980042219161987,0.8547568321228027,0.2432474195957183,0.588344931602478,0.0,0.0,0.0,25.074901580810547,37.0,110.5082550048828,-0.0,122.15679931640624,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64178466796875,0.9980263710021972,0.2909183204174042,0.2376088201999664,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6340026855469,0.5714199542999268,0.050000000745058,0.048098400235176,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6403503417969,0.8228464722633362,0.148263469338417,0.1037092730402946,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6340026855469,0.5714199542999268,0.050000000745058,0.048098400235176,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6392517089844,0.7462978959083557,0.1102973520755767,0.496560662984848,290.6407165527344,290.6499938964844,288.8233337402344,284.2872009277344,290.7520751953125,297.6239624023437,290.6470947265625,1.0,0.2215868234634399,1.0,1.0,0.3406168520450592,1.0,-1.120985984802246,0.8752658367156982,0.245720088481903,0.6030202507972717,0.0,0.0,0.0,26.498306274414062,25.0,87.86984252929688,-0.0,130.68084716796875,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64178466796875,0.9980263710021972,0.2909183204174042,0.2376088201999664,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6340026855469,0.5714199542999268,0.050000000745058,0.048098400235176,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6403503417969,0.8228464722633362,0.148263469338417,0.1037092730402946,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6340026855469,0.5714199542999268,0.050000000745058,0.048098400235176,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6392517089844,0.7462978959083557,0.1102973520755767,0.496560662984848,290.6407165527344,290.6499938964844,288.8233337402344,284.2872009277344,290.7520751953125,297.6239624023437,290.6470947265625,1.0,0.2215868234634399,1.0,1.0,0.3406168520450592,1.0,-1.120985984802246,0.8752658367156982,0.245720088481903,0.6030202507972717,0.0,0.0,0.0,26.498306274414062,25.0,87.86984252929688,-0.0,130.68084716796875,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6942749023437,0.9970462322235109,0.2989705502986908,0.231968343257904,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68780517578125,0.5759236812591553,0.050000000745058,0.0480720624327659,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69317626953125,0.8327743411064148,0.1511883437633514,0.1056588366627693,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.68780517578125,0.5759236812591553,0.050000000745058,0.0480720624327659,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.7557212114334106,0.1125877127051353,0.5061448812484741,290.69342041015625,290.54998779296875,288.89666748046875,284.32000732421875,290.7840881347656,297.6279602050781,290.6985778808594,1.0,0.221032902598381,1.0,1.0,0.3377531468868255,1.0,-1.128006100654602,0.8841930031776428,0.2438130676746368,0.6101393103599548,0.0,0.0,0.0,25.921321868896484,28.0,72.37535095214844,-0.0,131.40586853027344,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6942749023437,0.9970462322235109,0.2989705502986908,0.231968343257904,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68780517578125,0.5759236812591553,0.050000000745058,0.0480720624327659,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69317626953125,0.8327743411064148,0.1511883437633514,0.1056588366627693,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.68780517578125,0.5759236812591553,0.050000000745058,0.0480720624327659,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.7557212114334106,0.1125877127051353,0.5061448812484741,290.69342041015625,290.54998779296875,288.89666748046875,284.32000732421875,290.7840881347656,297.6279602050781,290.6985778808594,1.0,0.221032902598381,1.0,1.0,0.3377531468868255,1.0,-1.128006100654602,0.8841930031776428,0.2438130676746368,0.6101393103599548,0.0,0.0,0.0,25.921321868896484,28.0,72.37535095214844,-0.0,131.40586853027344,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71685791015625,0.9964811205863952,0.3038828074932098,0.2291763871908188,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7109680175781,0.5781296491622925,0.050000000745058,0.0480595380067825,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.71588134765625,0.837970495223999,0.1527853310108184,0.1067333221435546,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7109680175781,0.5781296491622925,0.050000000745058,0.0480595380067825,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7150573730469,0.760894238948822,0.113917700946331,0.5117649435997009,290.71612548828125,290.54998779296875,288.9333190917969,284.3368835449219,290.80194091796875,297.6381530761719,290.72100830078125,1.0,0.2214607745409011,1.0,1.0,0.3363212943077087,1.0,-1.132655382156372,0.8895021677017212,0.2431532740592956,0.6142144203186035,0.0,0.0,0.0,25.66261100769043,28.0,66.90023803710938,-0.0,132.12762451171875,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7387084960937,0.996145725250244,0.308965802192688,0.2276326715946197,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7330322265625,0.5793428421020508,0.050000000745058,0.048052717000246,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.73779296875,0.8421976566314697,0.1544567495584488,0.1078687831759452,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7330322265625,0.5793428421020508,0.050000000745058,0.048052717000246,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7370300292969,0.7652933597564697,0.1153599768877029,0.517948567867279,290.7380065917969,290.45001220703125,288.9700012207031,284.3540954589844,290.8155822753906,297.6495056152344,290.7425537109375,1.0,0.2222460359334945,1.0,1.0,0.3341953456401825,1.0,-1.1395699977874756,0.8973245024681091,0.2422454804182052,0.6203811168670654,0.0,0.0,0.0,25.5805606842041,31.0,62.02045822143555,-0.0,133.79513549804688,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77655029296875,0.9959295392036438,0.3193401396274566,0.226675271987915,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7717590332031,0.5800926685333252,0.050000000745058,0.0480484515428543,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7758178710937,0.849072277545929,0.1579857617616653,0.1102858483791351,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7717590332031,0.5800926685333252,0.050000000745058,0.0480484515428543,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7751770019531,0.7729225158691406,0.1185274124145507,0.5317181944847107,290.7760009765625,290.3500061035156,289.0433349609375,284.3893737792969,290.8431701660156,297.6719665527344,290.7798767089844,1.0,0.2248386293649673,1.0,1.0,0.32994344830513,1.0,-1.1578372716903689,0.916362464427948,0.2414747923612594,0.6352933645248413,0.0,0.0,0.0,25.718563079833984,34.0,53.21678161621094,-0.0,138.97877502441406,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77655029296875,0.9959295392036438,0.3193401396274566,0.226675271987915,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7717590332031,0.5800926685333252,0.050000000745058,0.0480484515428543,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7758178710937,0.849072277545929,0.1579857617616653,0.1102858483791351,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7717590332031,0.5800926685333252,0.050000000745058,0.0480484515428543,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7751770019531,0.7729225158691406,0.1185274124145507,0.5317181944847107,290.7760009765625,290.3500061035156,289.0433349609375,284.3893737792969,290.8431701660156,297.6719665527344,290.7798767089844,1.0,0.2248386293649673,1.0,1.0,0.32994344830513,1.0,-1.1578372716903689,0.916362464427948,0.2414747923612594,0.6352933645248413,0.0,0.0,0.0,25.718563079833984,34.0,53.21678161621094,-0.0,138.97877502441406,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8117370605469,0.996303915977478,0.3297642767429352,0.2283499389886856,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8071594238281,0.5787786245346069,0.050000000745058,0.0480556078255176,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8110656738281,0.8538293838500977,0.1617261469364166,0.1128654852509498,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8071594238281,0.5787786245346069,0.050000000745058,0.0480556078255176,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8104858398437,0.7788529396057129,0.1220059096813201,0.5470205545425415,290.81121826171875,290.25,289.1166687011719,284.4258728027344,290.87371826171875,297.6921691894531,290.81494140625,1.0,0.2286461889743805,1.0,1.0,0.3256915509700775,1.0,-1.1813262701034546,0.9392969012260436,0.2420293688774109,0.6531644463539124,0.0,0.0,0.0,26.22586441040039,37.0,49.21857452392578,-0.0,146.51304626464844,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8117370605469,0.996303915977478,0.3297642767429352,0.2283499389886856,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8071594238281,0.5787786245346069,0.050000000745058,0.0480556078255176,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8110656738281,0.8538293838500977,0.1617261469364166,0.1128654852509498,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8071594238281,0.5787786245346069,0.050000000745058,0.0480556078255176,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8104858398437,0.7788529396057129,0.1220059096813201,0.5470205545425415,290.81121826171875,290.25,289.1166687011719,284.4258728027344,290.87371826171875,297.6921691894531,290.81494140625,1.0,0.2286461889743805,1.0,1.0,0.3256915509700775,1.0,-1.1813262701034546,0.9392969012260436,0.2420293688774109,0.6531644463539124,0.0,0.0,0.0,26.22586441040039,37.0,49.21857452392578,-0.0,146.51304626464844,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.79119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9971108436584472,0.3400636613368988,0.2323029339313507,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81640625,0.5756562948226929,0.050000000745058,0.0480730980634689,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134765625,0.8565849661827087,0.1656183451414108,0.1155758947134018,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.81640625,0.5756562948226929,0.050000000745058,0.0480730980634689,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139953613281,0.7830865979194641,0.1257177293300628,0.5635321736335754,290.8133239746094,290.1083984375,289.19000244140625,284.4635009765625,290.7782287597656,297.70928955078125,290.80975341796875,1.0,0.2335046380758285,1.0,1.0,0.3068541884422302,1.0,-1.2091835737228394,0.9846263527870178,0.2245572656393051,0.6925340890884399,0.0,0.0,0.0,27.070396423339844,40.0,-7.645220756530762,-0.0,156.30490112304688,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.79119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9971108436584472,0.3400636613368988,0.2323029339313507,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81640625,0.5756562948226929,0.050000000745058,0.0480730980634689,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134765625,0.8565849661827087,0.1656183451414108,0.1155758947134018,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.81640625,0.5756562948226929,0.050000000745058,0.0480730980634689,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139953613281,0.7830865979194641,0.1257177293300628,0.5635321736335754,290.8133239746094,290.1083984375,289.19000244140625,284.4635009765625,290.7782287597656,297.70928955078125,290.80975341796875,1.0,0.2335046380758285,1.0,1.0,0.3068541884422302,1.0,-1.2091835737228394,0.9846263527870178,0.2245572656393051,0.6925340890884399,0.0,0.0,0.0,27.070396423339844,40.0,-7.645220756530762,-0.0,156.30490112304688,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7646484375,0.9981505274772644,0.3499337434768677,0.2384211868047714,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7719421386719,0.5707628130912781,0.050000000745058,0.0481015481054782,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.76568603515625,0.8570624589920044,0.1694938540458679,0.1183092892169952,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7719421386719,0.5707628130912781,0.050000000745058,0.0481015481054782,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7665405273437,0.7852908372879028,0.1295129209756851,0.5806296467781067,290.76544189453125,289.93438720703125,289.2633361816406,284.5023193359375,290.6829528808594,297.72137451171875,290.75982666015625,1.0,0.2392507642507553,1.0,1.0,0.2880168259143829,1.0,-1.2403981685638428,1.032978653907776,0.2074194997549057,0.7342934012413025,0.0,0.0,0.0,28.2536563873291,43.0,-56.876197814941406,-0.0,168.2537078857422,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7646484375,0.9981505274772644,0.3499337434768677,0.2384211868047714,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7719421386719,0.5707628130912781,0.050000000745058,0.0481015481054782,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.76568603515625,0.8570624589920044,0.1694938540458679,0.1183092892169952,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7719421386719,0.5707628130912781,0.050000000745058,0.0481015481054782,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7665405273437,0.7852908372879028,0.1295129209756851,0.5806296467781067,290.76544189453125,289.93438720703125,289.2633361816406,284.5023193359375,290.6829528808594,297.72137451171875,290.75982666015625,1.0,0.2392507642507553,1.0,1.0,0.2880168259143829,1.0,-1.2403981685638428,1.032978653907776,0.2074194997549057,0.7342934012413025,0.0,0.0,0.0,28.2536563873291,43.0,-56.876197814941406,-0.0,168.2537078857422,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7342529296875,0.9986661076545716,0.3546921014785766,0.2421867698431015,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424621582031,0.5677134990692139,0.050000000745058,0.0481199249625206,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7353820800781,0.8564738035202026,0.1714124381542205,0.1196660548448562,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424621582031,0.5677134990692139,0.050000000745058,0.0481199249625206,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362976074219,0.7856282591819763,0.1314209699630737,0.5892619490623474,290.735107421875,289.8970031738281,289.29998779296875,284.5221252441406,290.6398010253906,297.7253723144531,290.72900390625,1.0,0.2424041777849197,1.0,1.0,0.2785981297492981,1.0,-1.2569520473480225,1.057796597480774,0.1991555243730545,0.7556396126747131,0.0,0.0,0.0,28.970014572143555,43.0,-72.05648040771484,-0.0,174.9987335205078,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.697265625,0.9990000128746032,0.3593347370624542,0.2463264018297195,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7080078125,0.5643294453620911,0.050000000745058,0.0481409467756748,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6988525390625,0.855416476726532,0.1733177602291107,0.1210160180926323,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7080078125,0.5643294453620911,0.050000000745058,0.0481409467756748,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001037597656,0.7855179905891418,0.1333297193050384,0.5979228019714355,290.6984558105469,289.7633361816406,289.336669921875,284.542236328125,290.5588684082031,297.7246398925781,290.6894226074219,1.0,0.2457198053598404,1.0,1.0,0.2633321583271026,1.0,-1.2739876508712769,1.0896347761154177,0.1843528747558593,0.783894419670105,0.0,0.0,0.0,29.76619338989257,46.0,-97.5741729736328,-0.0,182.2397918701172,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.58319091796875,0.9990000128746032,0.3681615591049194,0.2556111216545105,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.599365234375,0.556640625,0.050000000745058,0.0481913760304451,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5853576660156,0.8519266247749329,0.1770190596580505,0.1236641705036163,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.599365234375,0.556640625,0.050000000745058,0.0481913760304451,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5870056152344,0.7839438319206238,0.1370909512042999,0.6151279211044312,290.5848083496094,289.59521484375,289.4100036621094,284.5832214355469,290.40533447265625,297.71783447265625,290.5735168457031,1.0,0.2527580261230469,1.0,1.0,0.2328001856803894,1.0,-1.3090845346450806,1.1532914638519287,0.1557931005954742,0.8402049541473389,0.0,0.0,0.0,31.599740982055664,49.0,-146.96463012695312,-0.0,198.1363067626953,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.58319091796875,0.9990000128746032,0.3681615591049194,0.2556111216545105,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.599365234375,0.556640625,0.050000000745058,0.0481913760304451,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5853576660156,0.8519266247749329,0.1770190596580505,0.1236641705036163,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.599365234375,0.556640625,0.050000000745058,0.0481913760304451,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5870056152344,0.7839438319206238,0.1370909512042999,0.6151279211044312,290.5848083496094,289.59521484375,289.4100036621094,284.5832214355469,290.40533447265625,297.71783447265625,290.5735168457031,1.0,0.2527580261230469,1.0,1.0,0.2328001856803894,1.0,-1.3090845346450806,1.1532914638519287,0.1557931005954742,0.8402049541473389,0.0,0.0,0.0,31.599740982055664,49.0,-146.96463012695312,-0.0,198.1363067626953,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.46209716796875,0.9990000128746032,0.3763920962810516,0.2659689486026764,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.478271484375,0.5480329394340515,0.050000000745058,0.0482528805732727,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4642333984375,0.8468825221061707,0.1805555671453476,0.1262029260396957,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.478271484375,0.5480329394340515,0.050000000745058,0.0482528805732727,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4657897949219,0.7807867527008057,0.1407515853643417,0.6319434642791748,290.46368408203125,289.42999267578125,289.4833374023437,284.6252746582031,290.28369140625,297.704833984375,290.4530334472656,1.0,0.2602142691612243,1.0,1.0,0.2022682279348373,1.0,-1.344897985458374,1.214790105819702,0.1301079839468002,0.8942430019378662,0.0,0.0,0.0,33.74276351928711,52.0,-161.3009490966797,-0.0,215.7759552001953,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.46209716796875,0.9990000128746032,0.3763920962810516,0.2659689486026764,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.478271484375,0.5480329394340515,0.050000000745058,0.0482528805732727,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4642333984375,0.8468825221061707,0.1805555671453476,0.1262029260396957,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.478271484375,0.5480329394340515,0.050000000745058,0.0482528805732727,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4657897949219,0.7807867527008057,0.1407515853643417,0.6319434642791748,290.46368408203125,289.42999267578125,289.4833374023437,284.6252746582031,290.28369140625,297.704833984375,290.4530334472656,1.0,0.2602142691612243,1.0,1.0,0.2022682279348373,1.0,-1.344897985458374,1.214790105819702,0.1301079839468002,0.8942430019378662,0.0,0.0,0.0,33.74276351928711,52.0,-161.3009490966797,-0.0,215.7759552001953,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33837890625,0.9990000128746032,0.3841312527656555,0.2770903408527374,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.35565185546875,0.5391383171081543,0.050000000745058,0.0483232252299785,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3406677246094,0.8410913944244385,0.1839913874864578,0.1286676824092865,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35565185546875,0.5391383171081543,0.050000000745058,0.0483232252299785,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3422546386719,0.7767660021781921,0.1443388611078262,0.6484407186508179,290.3400573730469,289.2677307128906,289.5566711425781,284.6683654785156,290.1545104980469,297.69244384765625,290.3290405273437,1.0,0.267961174249649,1.0,1.0,0.1633059978485107,1.0,-1.3811794519424438,1.2805063724517822,0.1006730198860168,0.9523978233337402,0.0,0.0,0.0,36.13734817504883,55.0,-170.7088623046875,-0.0,235.0494842529297,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33837890625,0.9990000128746032,0.3841312527656555,0.2770903408527374,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.35565185546875,0.5391383171081543,0.050000000745058,0.0483232252299785,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3406677246094,0.8410913944244385,0.1839913874864578,0.1286676824092865,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35565185546875,0.5391383171081543,0.050000000745058,0.0483232252299785,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3422546386719,0.7767660021781921,0.1443388611078262,0.6484407186508179,290.3400573730469,289.2677307128906,289.5566711425781,284.6683654785156,290.1545104980469,297.69244384765625,290.3290405273437,1.0,0.267961174249649,1.0,1.0,0.1633059978485107,1.0,-1.3811794519424438,1.2805063724517822,0.1006730198860168,0.9523978233337402,0.0,0.0,0.0,36.13734817504883,55.0,-170.7088623046875,-0.0,235.0494842529297,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.17755126953125,0.9990000128746032,0.3913190364837646,0.2887663245201111,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.205078125,0.530447244644165,0.050000000745058,0.0484002344310283,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815185546875,0.8350980877876282,0.1873143911361694,0.1310694962739944,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.205078125,0.530447244644165,0.050000000745058,0.0484002344310283,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.7724085450172424,0.1478375345468521,0.6646277904510498,290.1804504394531,289.1083984375,289.6300048828125,284.7124328613281,289.8974914550781,297.6821594238281,290.1616516113281,1.0,0.2759041488170624,1.0,1.0,0.1243437901139259,1.0,-1.417694926261902,1.3726097345352173,0.0450851209461689,1.0367848873138428,0.0,0.0,0.0,38.73311233520508,58.0,-236.2479858398437,-0.0,255.8656005859375,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
