time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039840,297.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.17755126953125,0.9990000128746032,0.3913190364837646,0.2887663245201111,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.205078125,0.530447244644165,0.050000000745058,0.0484002344310283,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815185546875,0.8350980877876282,0.1873143911361694,0.1310694962739944,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.205078125,0.530447244644165,0.050000000745058,0.0484002344310283,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.7724085450172424,0.1478375345468521,0.6646277904510498,290.1804504394531,289.1083984375,289.6300048828125,284.7124328613281,289.8974914550781,297.6821594238281,290.1616516113281,1.0,0.2759041488170624,1.0,1.0,0.1243437901139259,1.0,-1.417694926261902,1.3726097345352173,0.0450851209461689,1.0367848873138428,0.0,0.0,0.0,38.73311233520508,58.0,-236.2479858398437,-0.0,255.8656005859375,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.79119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0663757324219,0.9990000128746032,0.3945610523223877,0.2948594987392425,297.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0966491699219,0.526178777217865,0.050000000745058,0.0484416894614696,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0704650878906,0.8319265246391296,0.1888618469238281,0.132211372256279,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0966491699219,0.526178777217865,0.050000000745058,0.0484416894614696,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.072998046875,0.7700175642967224,0.1494987159967422,0.6724328398704529,290.0693359375,289.0746765136719,289.6666564941406,284.7348327636719,289.7849426269531,297.6769104003906,290.05108642578125,1.0,0.2799176275730133,1.0,1.0,0.1048626825213432,1.0,-1.435849666595459,1.4157546758651731,0.0200949944555759,1.0761042833328247,0.0,0.0,0.0,40.11111068725586,58.0,-265.8824768066406,-0.0,266.7896423339844,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.9990000128746032,0.3984492719173431,0.2778881192207336,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.7119784355163574,0.1337453871965408,0.1045081913471221,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.97198486328125,0.8496282696723938,0.1903966218233108,0.1331925839185714,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9945678710937,0.5385191440582275,0.050000000745058,0.0483276508748531,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740295410156,0.788411557674408,0.1511522680521011,0.6792718768119812,289.97088623046875,288.9519958496094,289.7033386230469,284.7574462890625,289.740478515625,297.66949462890625,289.9576110839844,1.0,0.2850094139575958,1.0,1.0,0.0846900343894958,1.0,-1.49198579788208,1.4852205514907837,0.0067652803845703,1.1333800554275513,0.0,0.0,0.0,38.22896194458008,78.0,-253.16123962402344,-0.0,286.4633483886719,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8711242675781,0.9990000128746032,0.4071509540081024,0.3023525774478912,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8729553222656,0.7364023327827454,0.1323725283145904,0.1265810132026672,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8720092773437,0.8316914439201355,0.1934650242328643,0.1354480981826782,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8792419433594,0.5211734175682068,0.050000000745058,0.0484929718077182,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8725280761719,0.771882176399231,0.1543254554271698,0.6944931745529175,289.87164306640625,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.66485595703125,289.8685302734375,1.0,0.3020288348197937,1.0,1.0,0.0443447306752204,1.0,-1.569062113761902,1.5687614679336548,0.0003007197519764,1.201276779174805,0.0,0.0,0.0,43.89935302734375,81.0,-140.91412353515625,-0.0,337.5409240722656,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8711242675781,0.9990000128746032,0.4071509540081024,0.3023525774478912,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8729553222656,0.7364023327827454,0.1323725283145904,0.1265810132026672,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8720092773437,0.8316914439201355,0.1934650242328643,0.1354480981826782,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8792419433594,0.5211734175682068,0.050000000745058,0.0484929718077182,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8725280761719,0.771882176399231,0.1543254554271698,0.6944931745529175,289.87164306640625,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.66485595703125,289.8685302734375,1.0,0.3020288348197937,1.0,1.0,0.0443447306752204,1.0,-1.569062113761902,1.5687614679336548,0.0003007197519764,1.201276779174805,0.0,0.0,0.0,43.89935302734375,81.0,-140.91412353515625,-0.0,337.5409240722656,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8588256835937,0.9990000128746032,0.4114264845848083,0.332561582326889,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.85845947265625,0.7159886956214905,0.1334289759397506,0.1272195875644683,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.858642578125,0.811724066734314,0.1968274414539337,0.1378943473100662,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.858154296875,0.5035730004310608,0.050000000745058,0.0487168356776237,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8585510253906,0.7533100247383118,0.1574788689613342,0.7096372246742249,289.85870361328125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.6451110839844,289.8598022460937,1.0,0.3167384266853332,1.0,1.0,0.0039994320832192,1.0,-1.6274923086166382,1.6274882555007937,4.15101885664626e-06,1.2479223012924194,0.0,0.0,0.0,50.74458312988281,84.0,-39.85795211791992,-0.0,386.4266052246094,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8588256835937,0.9990000128746032,0.4114264845848083,0.332561582326889,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.85845947265625,0.7159886956214905,0.1334289759397506,0.1272195875644683,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.858642578125,0.811724066734314,0.1968274414539337,0.1378943473100662,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.858154296875,0.5035730004310608,0.050000000745058,0.0487168356776237,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8585510253906,0.7533100247383118,0.1574788689613342,0.7096372246742249,289.85870361328125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.6451110839844,289.8598022460937,1.0,0.3167384266853332,1.0,1.0,0.0039994320832192,1.0,-1.6274923086166382,1.6274882555007937,4.15101885664626e-06,1.2479223012924194,0.0,0.0,0.0,50.74458312988281,84.0,-39.85795211791992,-0.0,386.4266052246094,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4152004718780517,0.3568532764911651,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843078613281,0.7036214470863342,0.1362604200839996,0.1297264546155929,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7977806925773621,0.200563445687294,0.1405772715806961,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807678222656,0.4917413294315338,0.050000000745058,0.048912264406681,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7417132258415222,0.1608068943023681,0.7252238392829895,289.8853759765625,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6268920898437,289.88848876953125,1.0,0.3299657106399536,1.0,1.0,0.0023996594827622,1.0,-1.6818374395370483,1.68183434009552,3.11590451929078e-06,1.2909034490585327,0.0,0.0,0.0,56.8312873840332,72.0,22.6613826751709,-0.0,434.0280151367188,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4152004718780517,0.3568532764911651,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843078613281,0.7036214470863342,0.1362604200839996,0.1297264546155929,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7977806925773621,0.200563445687294,0.1405772715806961,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807678222656,0.4917413294315338,0.050000000745058,0.048912264406681,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7417132258415222,0.1608068943023681,0.7252238392829895,289.8853759765625,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6268920898437,289.88848876953125,1.0,0.3299657106399536,1.0,1.0,0.0023996594827622,1.0,-1.6818374395370483,1.68183434009552,3.11590451929078e-06,1.2909034490585327,0.0,0.0,0.0,56.8312873840332,72.0,22.6613826751709,-0.0,434.0280151367188,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4204440712928772,0.3637474775314331,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.705525815486908,0.140167087316513,0.1332505047321319,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7979817390441895,0.2046350240707397,0.1433984190225601,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886008203029632,0.050000000745058,0.0489700101315975,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7423580884933472,0.1644082814455032,0.7412866950035095,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.6200561523437,289.9382629394531,1.0,0.3361013233661651,1.0,1.0,0.0007998864748515,1.0,-1.7171043157577517,1.7171016931533811,2.65761718765134e-06,1.318958401679993,0.0,0.0,0.0,59.062137603759766,60.0,59.02645492553711,-0.0,461.4018859863281,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4204440712928772,0.3637474775314331,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.705525815486908,0.140167087316513,0.1332505047321319,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7979817390441895,0.2046350240707397,0.1433984190225601,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886008203029632,0.050000000745058,0.0489700101315975,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7423580884933472,0.1644082814455032,0.7412866950035095,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.6200561523437,289.9382629394531,1.0,0.3361013233661651,1.0,1.0,0.0007998864748515,1.0,-1.7171043157577517,1.7171016931533811,2.65761718765134e-06,1.318958401679993,0.0,0.0,0.0,59.062137603759766,60.0,59.02645492553711,-0.0,461.4018859863281,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96258544921875,0.9990000128746032,0.4245414733886719,0.3479950428009033,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606628417969,0.7194706797599792,0.1424478590488433,0.1351575255393982,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.96160888671875,0.8126157522201538,0.2068355083465576,0.14478300511837,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9568786621094,0.6068407893180847,0.1337941437959671,0.0816492661833763,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.96112060546875,0.755469799041748,0.1663875430822372,0.7491570711135864,289.9620361328125,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.6242370605469,289.9664001464844,1.0,0.3378005027770996,1.0,1.0,0.0,1.0,-1.7507439851760864,1.750741481781006,2.494743284842116e-06,1.3444525003433228,0.0,0.0,0.0,56.4468994140625,60.0,69.7088623046875,-0.0,474.3350524902344,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9951477050781,0.9990000128746032,0.4316401481628418,0.3261408805847168,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99273681640625,0.737579882144928,0.1449112594127655,0.1372454166412353,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9939880371094,0.8319288492202759,0.2091395556926727,0.1462388783693313,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9923095703125,0.7173214554786682,0.1335185021162033,0.1254854053258896,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933166503906,0.774811327457428,0.1684921532869339,0.7575780153274536,289.9945678710937,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6358947753906,289.9994201660156,1.0,0.3393189609050751,1.0,1.0,0.0,1.0,-1.7915878295898438,1.7915852069854736,2.593625822555623e-06,1.3776342868804932,0.0,0.0,0.0,53.02593994140625,63.0,80.14158630371094,-0.0,489.75140380859375,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4452825784683227,0.3240264654159546,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7471325993537903,0.1501421183347702,0.1420629620552063,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621337890625,0.8393726348876953,0.2138806730508804,0.1494892090559005,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.060546875,0.7217926979064941,0.1331084817647934,0.1271434873342514,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0614929199219,0.7831758856773376,0.1728680878877639,0.7767887711524963,290.0627136230469,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6726379394531,290.0675354003906,1.0,0.3440871834754944,1.0,1.0,0.0,1.0,-1.823791742324829,1.8237890005111688,2.685390654733056e-06,1.4029886722564695,0.0,0.0,0.0,53.3587646484375,66.0,91.26409912109376,-0.0,511.7198791503906,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4452825784683227,0.3240264654159546,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7471325993537903,0.1501421183347702,0.1420629620552063,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621337890625,0.8393726348876953,0.2138806730508804,0.1494892090559005,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.060546875,0.7217926979064941,0.1331084817647934,0.1271434873342514,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0614929199219,0.7831758856773376,0.1728680878877639,0.7767887711524963,290.0627136230469,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6726379394531,290.0675354003906,1.0,0.3440871834754944,1.0,1.0,0.0,1.0,-1.823791742324829,1.8237890005111688,2.685390654733056e-06,1.4029886722564695,0.0,0.0,0.0,53.3587646484375,66.0,91.26409912109376,-0.0,511.7198791503906,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341247558594,0.9990000128746032,0.4574900567531585,0.3241032361984253,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319274902344,0.7558431625366211,0.1557979881763458,0.1473117023706436,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8453766703605652,0.2188801914453506,0.1529290825128555,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7241926789283752,0.1350978761911392,0.1285352259874344,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324157714844,0.7901581525802612,0.1775320470333099,0.7973676323890686,290.1336364746094,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.709228515625,290.1385498046875,1.0,0.3498391509056091,1.0,1.0,0.0,1.0,-1.860695004463196,1.860692262649536,2.7928119834541576e-06,1.4319912195205688,0.0,0.0,0.0,54.24019241333008,69.0,97.15727996826172,-0.0,539.3226928710938,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341247558594,0.9990000128746032,0.4574900567531585,0.3241032361984253,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319274902344,0.7558431625366211,0.1557979881763458,0.1473117023706436,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8453766703605652,0.2188801914453506,0.1529290825128555,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7241926789283752,0.1350978761911392,0.1285352259874344,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324157714844,0.7901581525802612,0.1775320470333099,0.7973676323890686,290.1336364746094,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.709228515625,290.1385498046875,1.0,0.3498391509056091,1.0,1.0,0.0,1.0,-1.860695004463196,1.860692262649536,2.7928119834541576e-06,1.4319912195205688,0.0,0.0,0.0,54.24019241333008,69.0,97.15727996826172,-0.0,539.3226928710938,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2070007324219,0.9990000128746032,0.4694251418113708,0.3249250948429107,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.20489501953125,0.7645331025123596,0.1617971956729889,0.1529063880443573,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059631347656,0.8510285019874573,0.2241057306528091,0.1565350890159607,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7286779284477234,0.1384964287281036,0.1314607858657837,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.205322265625,0.7968077063560486,0.1824529469013214,0.8191476464271545,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7418518066406,290.2114562988281,1.0,0.3564860820770263,1.0,1.0,0.0,1.0,-1.9023939371109009,1.902390956878662,2.9171228561608582e-06,1.4647302627563477,0.0,0.0,0.0,55.40242004394531,72.0,100.43966674804688,-0.0,572.2325439453125,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2070007324219,0.9990000128746032,0.4694251418113708,0.3249250948429107,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.20489501953125,0.7645331025123596,0.1617971956729889,0.1529063880443573,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059631347656,0.8510285019874573,0.2241057306528091,0.1565350890159607,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7286779284477234,0.1384964287281036,0.1314607858657837,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.205322265625,0.7968077063560486,0.1824529469013214,0.8191476464271545,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7418518066406,290.2114562988281,1.0,0.3564860820770263,1.0,1.0,0.0,1.0,-1.9023939371109009,1.902390956878662,2.9171228561608582e-06,1.4647302627563477,0.0,0.0,0.0,55.40242004394531,72.0,100.43966674804688,-0.0,572.2325439453125,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2809753417969,0.9990000128746032,0.4814344048500061,0.3265028297901153,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.27899169921875,0.7730228900909424,0.1680916398763656,0.15879487991333,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8562601804733276,0.2295366674661636,0.1602910459041595,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2783508300781,0.7341354489326477,0.1427852362394333,0.135335624217987,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2793884277344,0.8030405640602112,0.1876144260168075,0.842046856880188,290.2805480957031,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701110839844,290.2854309082031,1.0,0.363896369934082,1.0,1.0,0.0,1.0,-1.9480185508728027,1.9480154514312744,3.0566541227017296e-06,1.5005099773406982,0.0,0.0,0.0,56.83586120605469,75.0,102.25447845458984,-0.0,610.2694702148438,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2809753417969,0.9990000128746032,0.4814344048500061,0.3265028297901153,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.27899169921875,0.7730228900909424,0.1680916398763656,0.15879487991333,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8562601804733276,0.2295366674661636,0.1602910459041595,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2783508300781,0.7341354489326477,0.1427852362394333,0.135335624217987,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2793884277344,0.8030405640602112,0.1876144260168075,0.842046856880188,290.2805480957031,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701110839844,290.2854309082031,1.0,0.363896369934082,1.0,1.0,0.0,1.0,-1.9480185508728027,1.9480154514312744,3.0566541227017296e-06,1.5005099773406982,0.0,0.0,0.0,56.83586120605469,75.0,102.25447845458984,-0.0,610.2694702148438,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182373046875,0.9990000128746032,0.4875009059906006,0.3275417983531952,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3162841796875,0.7771735191345215,0.1713395118713379,0.1618382036685943,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172607421875,0.8587311506271362,0.2323245704174041,0.1622214615345001,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3156433105469,0.7370656728744507,0.1451711952686309,0.1375254988670349,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.316650390625,0.8060092329978943,0.1902804970741272,0.8538926243782043,290.3178100585937,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.7828369140625,290.3226623535156,1.0,0.3678491115570068,1.0,1.0,0.0,1.0,-1.972092866897583,1.972089767456055,3.131742460027453e-06,1.5193718671798706,0.0,0.0,0.0,57.64560317993164,75.0,102.82733917236328,-0.0,631.1686401367188,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3555908203125,0.9990000128746032,0.4936159253120422,0.328724592924118,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.35369873046875,0.7812603712081909,0.1746510565280914,0.1649436503648758,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.8611188530921936,0.2351592779159546,0.1641854792833328,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3530578613281,0.7400874495506287,0.1476874351501464,0.1398495733737945,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.80884850025177,0.193001240491867,0.8659912943840027,290.3551940917969,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.7948303222656,290.3599853515625,1.0,0.3719490170478821,1.0,1.0,0.0,1.0,-1.996920228004456,1.9969170093536377,3.21022571370122e-06,1.538811206817627,0.0,0.0,0.0,58.51222229003906,78.0,103.25021362304688,-0.0,653.3098754882812,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.5000309348106384,0.3300885856151581,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927001953125,0.7854467034339905,0.1781613081693649,0.1682376861572265,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935852050781,0.8635267615318298,0.2381567060947418,0.1662633717060089,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3920593261719,0.7433096170425415,0.1504262387752533,0.1423910409212112,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930358886719,0.8116666078567505,0.195887804031372,0.8788371682167053,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.8065795898437,290.3988952636719,1.0,0.3763575553894043,1.0,1.0,0.0,1.0,-2.023487567901612,2.023484230041504,3.2953735171759035e-06,1.5595989227294922,0.0,0.0,0.0,59.47006607055664,78.0,103.57047271728516,-0.0,677.65771484375,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305114746094,0.9990000128746032,0.5060036778450012,0.3314466178417206,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4287414550781,0.7892587780952454,0.1814585477113723,0.1713333427906036,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295959472656,0.865696132183075,0.2409665137529373,0.1682119369506836,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281005859375,0.7463434338569641,0.1530495584011078,0.1448331624269485,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290466308594,0.8141735196113586,0.1986012458801269,0.8909196257591248,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.8169250488281,290.43487548828125,1.0,0.3805432915687561,1.0,1.0,0.0,1.0,-2.0486185550689697,2.0486152172088623,3.37701885655406e-06,1.5792500972747805,0.0,0.0,0.0,60.40028381347656,81.0,103.78782653808594,-0.0,701.30517578125,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.505615234375,0.9990000128746032,0.5186152458190918,0.3345193564891815,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7970619797706604,0.1885023564100265,0.17795030772686,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8700987696647644,0.2469534426927566,0.1723656058311462,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033264160156,0.7528327107429504,0.1587794125080108,0.1501855701208114,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.8191927075386047,0.2044034004211425,0.9167739748954772,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.83721923828125,290.5098876953125,1.0,0.3895917534828186,1.0,1.0,0.0,1.0,-2.1027212142944336,2.102717638015747,3.556412366378936e-06,1.6215143203735352,0.0,0.0,0.0,62.468528747558594,84.0,104.06673431396484,-0.0,754.2362060546875,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.505615234375,0.9990000128746032,0.5186152458190918,0.3345193564891815,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7970619797706604,0.1885023564100265,0.17795030772686,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8700987696647644,0.2469534426927566,0.1723656058311462,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033264160156,0.7528327107429504,0.1587794125080108,0.1501855701208114,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.8191927075386047,0.2044034004211425,0.9167739748954772,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.83721923828125,290.5098876953125,1.0,0.3895917534828186,1.0,1.0,0.0,1.0,-2.1027212142944336,2.102717638015747,3.556412366378936e-06,1.6215143203735352,0.0,0.0,0.0,62.468528747558594,84.0,104.06673431396484,-0.0,754.2362060546875,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5807800292969,0.9990000128746032,0.531466543674469,0.3378003537654876,297.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792236328125,0.8047268390655518,0.1957745403051376,0.1847850382328033,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799560546875,0.8744342923164368,0.2531171143054962,0.1766433119773864,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.759537398815155,0.1648190468549728,0.1558435708284378,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8240664601325989,0.210399180650711,0.943507730960846,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8563232421875,290.5849914550781,1.0,0.3990204036235809,1.0,1.0,0.0,1.0,-2.1589105129241943,2.1589066982269287,3.747960363398306e-06,1.6653525829315186,0.0,0.0,0.0,64.6871109008789,87.0,104.19991302490234,-0.0,812.1134033203125,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5807800292969,0.9990000128746032,0.531466543674469,0.3378003537654876,297.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792236328125,0.8047268390655518,0.1957745403051376,0.1847850382328033,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799560546875,0.8744342923164368,0.2531171143054962,0.1766433119773864,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.759537398815155,0.1648190468549728,0.1558435708284378,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8240664601325989,0.210399180650711,0.943507730960846,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8563232421875,290.5849914550781,1.0,0.3990204036235809,1.0,1.0,0.0,1.0,-2.1589105129241943,2.1589066982269287,3.747960363398306e-06,1.6653525829315186,0.0,0.0,0.0,64.6871109008789,87.0,104.19991302490234,-0.0,812.1134033203125,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5445741415023804,0.3411628007888794,297.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6545104980469,0.8121427893638611,0.2032696306705474,0.1918307691812515,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551818847656,0.878800630569458,0.2594558298587799,0.1810428947210312,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539306640625,0.7664631009101868,0.1711322367191314,0.1617674529552459,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8289217948913574,0.2165826857089996,0.9710866212844848,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.8746643066406,290.6600952148437,1.0,0.4087689518928528,1.0,1.0,0.0,1.0,-2.2169344425201416,2.216930627822876,3.951350208808435e-06,1.7105672359466553,0.0,0.0,0.0,67.029296875,105.0,104.24967956542967,-0.0,874.9813842773438,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5445741415023804,0.3411628007888794,297.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6545104980469,0.8121427893638611,0.2032696306705474,0.1918307691812515,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551818847656,0.878800630569458,0.2594558298587799,0.1810428947210312,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539306640625,0.7664631009101868,0.1711322367191314,0.1617674529552459,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8289217948913574,0.2165826857089996,0.9710866212844848,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.8746643066406,290.6600952148437,1.0,0.4087689518928528,1.0,1.0,0.0,1.0,-2.2169344425201416,2.216930627822876,3.951350208808435e-06,1.7105672359466553,0.0,0.0,0.0,67.029296875,105.0,104.24967956542967,-0.0,874.9813842773438,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5510240793228149,0.3481253683567047,297.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.8117818832397461,0.2071115523576736,0.1954780519008636,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8765102028846741,0.2627021074295044,0.183322474360466,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.7661511301994324,0.1743959635496139,0.1648676395416259,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6920471191406,0.8274905681610107,0.2197544425725937,0.9854066967964172,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.88299560546875,290.6974182128906,1.0,0.4160525202751159,1.0,1.0,0.0,1.0,-2.253325223922729,2.2533209323883057,4.081472070538439e-06,1.7387094497680664,0.0,0.0,0.0,69.51458740234375,105.0,104.1478042602539,-0.0,919.8599243164062,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5569688677787781,0.3587499558925628,297.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294921875,0.808823823928833,0.211013063788414,0.1992177963256836,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8713799715042114,0.2659958004951477,0.1856618076562881,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289428710937,0.7633938789367676,0.1777260899543762,0.168067529797554,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8235757350921631,0.2229697108268737,1.0001065731048584,290.73065185546875,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8858337402344,290.7350158691406,1.0,0.4245614111423492,1.0,1.0,0.0,1.0,-2.294883251190185,2.2948789596557617,4.2329988900746685e-06,1.7709532976150513,0.0,0.0,0.0,72.98295593261719,108.0,104.2862548828125,-0.0,975.2059326171876,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8047790527344,0.9990000128746032,0.5679351687431335,0.3733697533607483,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.80340576171875,0.8078466057777405,0.2187357097864151,0.2065859138965606,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8039855957031,0.8668683171272278,0.2725054323673248,0.1902585327625274,297.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8028564453125,0.7626460194587708,0.1843504756689071,0.1743999123573303,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80352783203125,0.8206149339675903,0.229306623339653,1.028921604156494,290.80450439453125,286.9151306152344,290.8747863769531,285.57940673828125,290.873046875,297.88262939453125,290.8087158203125,1.0,0.4385059177875519,1.0,1.0,0.0,1.0,-2.369048833847046,2.369044303894043,4.511093720793724e-06,1.8287290334701536,0.0,0.0,0.0,78.44686126708984,108.0,104.59796905517578,-0.0,1075.6685791015625,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
