time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041880,298.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5682282447814941,0.3737016916275024,297.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.807863712310791,0.2189425826072693,0.2067826837301254,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8667976260185242,0.2726797461509704,0.1903811544179916,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048095703125,0.7626670598983765,0.18452849984169,0.1745695173740387,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80548095703125,0.8205780982971191,0.2294759601354599,1.0296887159347534,290.80645751953125,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.882568359375,290.8106384277344,1.0,0.4388622641563415,1.0,1.0,0.0,1.0,-2.370956897735596,2.3709523677825928,4.518364676187048e-06,1.8302123546600344,0.0,0.0,0.0,78.58027648925781,111.0,104.59832000732422,-0.0,1078.3009033203125,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802490234375,0.9990000128746032,0.5795150399208069,0.3848772943019867,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8789367675781,0.8095335364341736,0.2268488556146621,0.2142932564020156,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8794860839844,0.8652989864349365,0.2793404459953308,0.1950595378875732,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8784484863281,0.7644509077072144,0.1913517862558365,0.1810607761144638,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8790588378906,0.8201977610588074,0.2359407395124435,1.058913230895996,290.8800048828125,286.8070983886719,290.9481201171875,285.6354064941406,290.9464416503906,297.88238525390625,290.8840637207031,1.0,0.4519258737564087,1.0,1.0,0.0,1.0,-2.4419333934783936,2.4419286251068115,4.793120751855895e-06,1.885355353355408,0.0,0.0,0.0,83.3588638305664,111.0,104.5450668334961,-0.0,1178.21533203125,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5798202753067017,0.3851380050182342,297.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808898925781,0.8096027970314026,0.2270607352256775,0.214493989944458,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88140869140625,0.8652884364128113,0.2795189619064331,0.195184513926506,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88037109375,0.7645228505134583,0.1915351599454879,0.1812347024679184,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8202129602432251,0.236113891005516,1.0596930980682373,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8824157714844,290.8860168457031,1.0,0.4522615671157837,1.0,1.0,0.0,1.0,-2.443784713745117,2.443779706954956,4.800398528459482e-06,1.8867932558059688,0.0,0.0,0.0,83.47843933105469,114.0,104.5423812866211,-0.0,1180.8714599609375,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5915590524673462,0.3947589695453644,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956298828125,0.8123836517333984,0.2350195348262787,0.2221702337265014,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8651230335235596,0.2861815094947815,0.1999454498291015,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.7674091458320618,0.1983865201473236,0.187873288989067,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8209601640701294,0.242547869682312,1.0893285274505615,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8832397460937,290.96124267578125,1.0,0.4649281799793243,1.0,1.0,0.0,1.0,-2.513868808746338,2.5138638019561768,5.0801158977265e-06,1.9412301778793333,0.0,0.0,0.0,88.01293182373047,117.0,104.42412567138672,-0.0,1284.176025390625,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5915590524673462,0.3947589695453644,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956298828125,0.8123836517333984,0.2350195348262787,0.2221702337265014,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8651230335235596,0.2861815094947815,0.1999454498291015,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.7674091458320618,0.1983865201473236,0.187873288989067,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8209601640701294,0.242547869682312,1.0893285274505615,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8832397460937,290.96124267578125,1.0,0.4649281799793243,1.0,1.0,0.0,1.0,-2.513868808746338,2.5138638019561768,5.0801158977265e-06,1.9412301778793333,0.0,0.0,0.0,88.01293182373047,117.0,104.42412567138672,-0.0,1284.176025390625,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.9990000128746032,0.6031084060668945,0.404031753540039,297.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8147674202919006,0.2425839155912399,0.2294690608978271,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8648413419723511,0.2924817204475403,0.2044419646263122,297.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7698519825935364,0.2048184871673584,0.1941181421279907,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8214273452758789,0.248533084988594,1.1169472932815552,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.8819580078125,291.03631591796875,1.0,0.4768961071968078,1.0,1.0,0.0,1.0,-2.5798730850219727,2.5798678398132324,5.350922037905548e-06,1.992490649223328,0.0,0.0,0.0,92.44741821289062,120.0,104.25480651855467,-0.0,1387.06982421875,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.9990000128746032,0.6031084060668945,0.404031753540039,297.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8147674202919006,0.2425839155912399,0.2294690608978271,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8648413419723511,0.2924817204475403,0.2044419646263122,297.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7698519825935364,0.2048184871673584,0.1941181421279907,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8214273452758789,0.248533084988594,1.1169472932815552,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.8819580078125,291.03631591796875,1.0,0.4768961071968078,1.0,1.0,0.0,1.0,-2.5798730850219727,2.5798678398132324,5.350922037905548e-06,1.992490649223328,0.0,0.0,0.0,92.44741821289062,120.0,104.25480651855467,-0.0,1387.06982421875,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6088306307792664,0.4084709286689758,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8159081935882568,0.2462667524814605,0.2330104708671569,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8647516965866089,0.295553058385849,0.2066238075494766,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.7709957957267761,0.2079194635152816,0.1971192806959152,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8216380476951599,0.2514038681983948,1.1301467418670654,291.07000732421875,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8807983398437,291.07379150390625,1.0,0.482639729976654,1.0,1.0,0.0,1.0,-2.611551284790039,2.61154580116272,5.483405402628705e-06,2.017089366912842,0.0,0.0,0.0,94.6122055053711,120.0,104.1614761352539,-0.0,1438.3409423828125,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6145332455635071,0.4127398431301117,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.8170630931854248,0.2499005496501922,0.2364977598190307,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8647419810295105,0.2985902726650238,0.2087761461734771,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7721366286277771,0.2109592258930206,0.2000552415847778,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8218768239021301,0.2542102038860321,1.1430209875106812,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8794250488281,291.1112060546875,1.0,0.4882338643074035,1.0,1.0,0.0,1.0,-2.642456531524658,2.64245080947876,5.614217116090003e-06,2.0410873889923096,0.0,0.0,0.0,96.73326873779295,123.0,104.06936645507812,-0.0,1489.4990234375,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6213671565055847,0.4176241457462311,297.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8184961080551147,0.2542129755020141,0.2406284213066101,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.8648584485054016,0.3022052645683288,0.2113323211669922,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7735337018966675,0.2145426720380783,0.2035092860460281,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8222269415855408,0.2575103640556335,1.1581265926361084,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.877685546875,291.15606689453125,1.0,0.4947696030139923,1.0,1.0,0.0,1.0,-2.678664445877075,2.6786587238311768,5.769432391389273e-06,2.0692014694213867,0.0,0.0,0.0,99.21929168701172,123.0,103.9636459350586,-0.0,1550.8330078125,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6259250640869141,0.4207363724708557,297.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.8194880485534668,0.2570662200450897,0.2433572113513946,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8650180697441101,0.3046035468578338,0.2130253463983535,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.774492621421814,0.2169006615877151,0.2057781964540481,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8225064277648926,0.2596778869628906,1.1680291891098022,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.87652587890625,291.1859741210937,1.0,0.499031126499176,1.0,1.0,0.0,1.0,-2.70234489440918,2.702338933944702,5.872088422620436e-06,2.08758807182312,0.0,0.0,0.0,100.8418426513672,126.0,103.89678955078124,-0.0,1591.751953125,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6347628831863403,0.4264191389083862,297.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.821509063243866,0.2625485360622406,0.248591810464859,297.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8655257225036621,0.3092266023159027,0.2162833958864212,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7764334082603455,0.2214040458202362,0.2101031094789505,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8231685161590576,0.2638092637062073,1.1868650913238523,291.2401733398437,285.63397216796875,291.3000793457031,285.9076843261719,291.2986145019531,297.8744201660156,291.24371337890625,1.0,0.5070720314979553,1.0,1.0,0.0,1.0,-2.747213840484619,2.7472078800201416,6.06907860856154e-06,2.122424602508545,0.0,0.0,0.0,103.89836883544922,126.0,103.77855682373048,-0.0,1670.9991455078125,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6373531222343445,0.4279975295066833,297.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561950683594,0.8221264481544495,0.2641437649726867,0.2501130104064941,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.865723192691803,0.3105753064155578,0.2172326743602752,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557678222656,0.7770242094993591,0.2227082997560501,0.2113537490367889,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8233932852745056,0.2650039494037628,1.192302942276001,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.87384033203125,291.2605895996094,1.0,0.5093759298324585,1.0,1.0,0.0,1.0,-2.7601187229156494,2.760112762451172,6.126336302259006e-06,2.13244366645813,0.0,0.0,0.0,104.77178955078124,129.0,103.74693298339844,-0.0,1694.203369140625,1.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1960754394531,0.9990000128746032,0.6426592469215393,0.4319162368774414,297.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3174133300781,0.8236190676689148,0.2676668465137481,0.2538761496543884,297.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.27862548828125,0.8661852478981018,0.3133236765861511,0.2195728421211242,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36383056640625,0.7784426212310791,0.225564420223236,0.214436188340187,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31707763671875,0.8239116668701172,0.2675106823444366,1.2056541442871094,290.2205810546875,285.6200256347656,291.3581848144531,285.9530639648437,291.3567199707031,297.864990234375,289.81597900390625,1.0,0.5150548219680786,1.0,1.0,0.0,1.0,-2.791917324066162,2.7919108867645264,6.268635388551047e-06,2.1571617126464844,0.9952722787857056,0.9952722787857056,0.0,106.94878387451172,129.0,8264.4189453125,-0.0,1752.3408203125,1.0,283.14996337890625,290.94305419921875,285.5293273925781,286.0107727050781,293.1499938964844,293.1499938964844,283.1499938964844,6526.11474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7838828563690186,0.7838939428329468,9.317323446111916e-08,4.154520034790039,4.154509544372559,1.0638982530508656e-05,0.0,0.0,-0.0,3062.05908203125,0.0,16.637367248535156,1871.3677978515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7423400878906,0.9990000128746032,0.6339371204376221,0.4431706964969635,297.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.78289794921875,0.8175083994865417,0.2650434076786041,0.254372239112854,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.76971435546875,0.858087420463562,0.3083720207214355,0.2189881652593612,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8006896972656,0.7720845341682434,0.2231785953044891,0.2147620618343353,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7830505371094,0.8170161843299866,0.2639850974082947,1.2043368816375732,287.7506408691406,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7554626464844,287.6402282714844,1.0,0.5187681913375854,1.0,1.0,0.0,1.0,-2.8041980266571045,2.8041915893554688,6.325400590867503e-06,2.1673359870910645,0.9804450869560242,0.9804450869560242,0.0,110.35749053955078,132.0,12032.2548828125,-0.0,1787.365234375,1.0,283.1499938964844,287.802001953125,286.5650939941406,287.17742919921875,293.1499938964844,293.1499938964844,283.1499938964844,6569.99853515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8245406150817871,0.8245423436164856,4.755851534810065e-08,4.261782646179199,4.261772632598877,9.82122764980886e-06,0.0,0.0,-0.0,2946.0009765625,0.0,17.490646362304688,1894.8690185546875,0.0,0.0,0.2122466266155243,1.0,0.0,3.0,1.0,0.0
12042780,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,286.527587890625,0.9990000128746032,0.603151798248291,0.4949203729629516,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5381164550781,0.7785792350769043,0.2543897330760956,0.245842844247818,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.53546142578125,0.8163703680038452,0.2925460934638977,0.2088963091373443,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5419311523437,0.7361489534378052,0.2133263498544693,0.2069699615240097,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.538330078125,0.77546226978302,0.2505743205547333,1.1524806022644043,286.5306701660156,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4555053710937,286.5037536621094,1.0,0.5228665471076965,1.0,1.0,0.0,1.0,-2.7723703384399414,2.7723641395568848,6.183835466799792e-06,2.143295764923096,0.98291015625,0.98291015625,0.0,123.59832000732422,120.0,14278.8681640625,-0.0,1801.427001953125,1.0,283.1499938964844,286.1105041503906,288.3501892089844,288.9249572753906,293.1499938964844,293.1499938964844,283.1499938964844,8392.1103515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2118561267852783,1.2118586301803589,9.799715883218597e-08,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3379.638427734375,0.0,54.68122482299805,1895.4366455078125,0.0,0.0,0.3069214820861816,1.0,0.0,3.0,1.0,0.0
12042840,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,286.527587890625,0.9990000128746032,0.603151798248291,0.4949203729629516,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5381164550781,0.7785792350769043,0.2543897330760956,0.245842844247818,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.53546142578125,0.8163703680038452,0.2925460934638977,0.2088963091373443,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5419311523437,0.7361489534378052,0.2133263498544693,0.2069699615240097,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.538330078125,0.77546226978302,0.2505743205547333,1.1524806022644043,286.5306701660156,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4555053710937,286.5037536621094,1.0,0.5228665471076965,1.0,1.0,0.0,1.0,-2.7723703384399414,2.7723641395568848,6.183835466799792e-06,2.143295764923096,0.98291015625,0.98291015625,0.0,123.59832000732422,120.0,14278.8681640625,-0.0,1801.427001953125,1.0,283.1499938964844,286.1105041503906,288.3501892089844,288.9249572753906,293.1499938964844,293.1499938964844,283.1499938964844,8392.1103515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2118561267852783,1.2118586301803589,9.799715883218597e-08,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3379.638427734375,0.0,54.68122482299805,1895.4366455078125,0.0,0.0,0.3069214820861816,1.0,0.0,3.0,1.0,0.0
12042900,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2465515136719,0.9990000128746032,0.5885915756225586,0.5115442872047424,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25537109375,0.765274167060852,0.2498582452535629,0.2414293736219406,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532958984375,0.8015756607055664,0.2864425182342529,0.2043238133192062,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.7240930795669556,0.2089511156082153,0.2027820199728012,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.7607479691505432,0.2445433437824249,1.1249126195907593,286.24932861328125,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.33795166015625,286.2276916503906,1.0,0.5212309956550598,1.0,1.0,0.0,1.0,-2.7434017658233643,2.743395566940308,6.055642188584898e-06,2.1210696697235107,0.984568417072296,0.984568417072296,0.0,127.50514221191406,120.0,14935.3251953125,-0.0,1775.7337646484375,1.0,283.1499938964844,285.7945861816406,289.1769714355469,289.7963256835937,293.1499938964844,293.1499938964844,283.1499938964844,9521.2373046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0228397063910961,1.0,0.0,0.0,1.4010145664215088,1.4010179042816162,1.30972210854452e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3619.510986328125,0.0,84.45547485351562,1895.4371337890625,0.0,0.0,0.3503927588462829,1.0,0.0,3.0,1.0,0.0
12042960,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03973388671875,0.9990000128746032,0.5754575729370117,0.5207845568656921,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.04656982421875,0.75674968957901,0.2460979372262954,0.2376256585121154,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.7915617823600769,0.2815215289592743,0.2005697637796402,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489501953125,0.7157362103462219,0.2051826566457748,0.1990449577569961,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.046875,0.750836193561554,0.2393060475587844,1.100199818611145,286.0419921875,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2597045898437,286.025634765625,1.0,0.5180131793022156,1.0,1.0,0.0,1.0,-2.711217403411865,2.711211442947388,5.91441221331479e-06,2.096195936203003,0.9849529266357422,0.9849529266357422,0.0,129.1981964111328,108.0,15348.2734375,-0.0,1735.4501953125,1.0,283.1499938964844,285.5622863769531,289.9888000488281,290.64715576171875,293.1499938964844,293.1499938964844,283.1499938964844,10610.322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1517311185598373,1.0,0.0,0.0,1.562016487121582,1.5620206594467163,1.6280382908462348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.876708984375,0.0,117.01480102539062,1895.4371337890625,0.0,0.0,0.392424464225769,1.0,0.0,3.0,1.0,0.0
12043020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182983398437,0.98996764421463,0.5624056458473206,0.5105515122413635,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238525390625,0.7477954030036926,0.2422429174184799,0.2337203919887542,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7809483408927917,0.2764985859394073,0.1967830061912536,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.705884575843811,0.2011250257492065,0.1950210630893707,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241882324219,0.7401730418205261,0.2335592210292816,1.0731993913650513,285.82012939453125,285.6171569824219,291.5839538574219,286.1302185058594,291.5824279785156,297.2032775878906,285.8056640625,1.0,0.5113852024078369,1.0,1.0,0.0,1.0,-2.6544291973114014,2.654423713684082,5.664482614520239e-06,2.0499842166900635,0.9847687482833862,0.9847687482833862,0.0,130.4117431640625,108.0,15697.6904296875,-0.0,1656.9564208984375,1.0,283.1499938964844,285.31378173828125,290.6100769042969,291.5601501464844,293.1499938964844,293.1499938964844,283.1499938964844,12217.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778542876243591,1.0,0.0,0.0,1.7710353136062622,1.7710407972335815,2.092896949079659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.982177734375,0.0,170.5759735107422,1895.4371337890625,0.0,238.3356170654297,0.4405917525291443,1.0,0.0,3.0,1.0,0.0
12043080,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240905761719,0.9865198135375975,0.5574783086776733,0.5052404999732971,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.728759765625,0.7454262971878052,0.2405636012554168,0.2319413274526596,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7277526855469,0.7779806852340698,0.27426877617836,0.1950554698705673,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7028420567512512,0.1992653161287307,0.1931015253067016,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72906494140625,0.7368114590644836,0.23084557056427,1.0601043701171875,285.72564697265625,285.66119384765625,291.6099853515625,286.15069580078125,291.60845947265625,297.1806335449219,285.7142028808594,1.0,0.506977379322052,1.0,1.0,0.0,1.0,-2.623783588409424,2.6237781047821045,5.5390328270732425e-06,2.028564453125,0.9836663007736206,0.9836663007736206,0.0,129.8368682861328,96.0,15811.71484375,-0.0,1612.1707763671875,1.0,283.1499938964844,285.2088317871094,290.5727233886719,291.6852722167969,293.1499938964844,293.1499938964844,283.1499938964844,13026.16796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759714603424072,1.0,0.0,0.0,1.8670848608016968,1.867090940475464,2.3260631110133545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.58740234375,0.0,199.8771209716797,1895.4371337890625,0.0,438.4469299316406,0.4668312966823578,1.0,0.0,3.0,1.0,0.0
12043140,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211486816406,0.9896233081817628,0.5481401681900024,0.4953280985355377,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.7488869428634644,0.2371881008148193,0.2280880212783813,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234680175781,0.7810156345367432,0.2695150375366211,0.1912124454975128,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252380371094,0.7048645615577698,0.1952374130487442,0.188676044344902,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243835449219,0.737194299697876,0.2246833890676498,1.0291297435760498,285.52215576171875,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1345520019531,285.5147705078125,1.0,0.4938232004642486,1.0,1.0,0.0,1.0,-2.560066938400269,2.560061454772949,5.272592261462705e-06,1.97895610332489,0.9800830483436584,0.9800830483436584,0.0,122.5151824951172,84.0,16081.1953125,-0.0,1492.6302490234375,1.0,283.1499938964844,284.97760009765625,289.9938659667969,291.2894287109375,293.1499938964844,293.1499938964844,283.1499938964844,15452.3603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385729312896729,1.0,0.0,0.0,2.125481605529785,2.1254894733428955,3.0144499874040775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.49365234375,0.0,295.100341796875,1895.4371337890625,0.0,1163.8404541015625,0.5298508405685425,1.0,0.0,3.0,1.0,0.0
12043200,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211486816406,0.9896233081817628,0.5481401681900024,0.4953280985355377,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.7488869428634644,0.2371881008148193,0.2280880212783813,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234680175781,0.7810156345367432,0.2695150375366211,0.1912124454975128,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252380371094,0.7048645615577698,0.1952374130487442,0.188676044344902,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243835449219,0.737194299697876,0.2246833890676498,1.0291297435760498,285.52215576171875,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1345520019531,285.5147705078125,1.0,0.4938232004642486,1.0,1.0,0.0,1.0,-2.560066938400269,2.560061454772949,5.272592261462705e-06,1.97895610332489,0.9800830483436584,0.9800830483436584,0.0,122.5151824951172,84.0,16081.1953125,-0.0,1492.6302490234375,1.0,283.1499938964844,284.97760009765625,289.9938659667969,291.2894287109375,293.1499938964844,293.1499938964844,283.1499938964844,15452.3603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385729312896729,1.0,0.0,0.0,2.125481605529785,2.1254894733428955,3.0144499874040775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.49365234375,0.0,295.100341796875,1895.4371337890625,0.0,1163.8404541015625,0.5298508405685425,1.0,0.0,3.0,1.0,0.0
12043260,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.9990000128746032,0.5421953797340393,0.4862969219684601,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915405273437,0.7609445452690125,0.2353237122297287,0.2256613075733184,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.7933138012886047,0.2663231194019317,0.1884981542825698,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.392333984375,0.7153446078300476,0.1926171779632568,0.1855513900518417,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39178466796875,0.745794415473938,0.2202438861131668,1.0058586597442627,285.3902587890625,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.10711669921875,285.38507080078125,1.0,0.480177104473114,1.0,1.0,0.0,1.0,-2.5115749835968018,2.511569738388061,5.07469849253539e-06,1.941428780555725,0.9749301075935364,0.9749301075935364,0.0,111.95459747314452,72.0,16265.4384765625,-0.0,1383.63037109375,1.0,283.1499938964844,284.8232421875,289.4687194824219,290.7144775390625,293.1499938964844,293.1499938964844,283.1499938964844,17766.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741307377815247,1.0,0.0,0.0,2.3403115272521973,2.3403210639953613,3.654606928193971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.8359375,0.0,394.3849487304688,1895.4371337890625,0.0,1412.886474609375,0.5823009610176086,1.0,0.0,3.0,1.0,0.0
12043320,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.9990000128746032,0.5421953797340393,0.4862969219684601,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915405273437,0.7609445452690125,0.2353237122297287,0.2256613075733184,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.7933138012886047,0.2663231194019317,0.1884981542825698,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.392333984375,0.7153446078300476,0.1926171779632568,0.1855513900518417,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39178466796875,0.745794415473938,0.2202438861131668,1.0058586597442627,285.3902587890625,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.10711669921875,285.38507080078125,1.0,0.480177104473114,1.0,1.0,0.0,1.0,-2.5115749835968018,2.511569738388061,5.07469849253539e-06,1.941428780555725,0.9749301075935364,0.9749301075935364,0.0,111.95459747314452,72.0,16265.4384765625,-0.0,1383.63037109375,1.0,283.1499938964844,284.8232421875,289.4687194824219,290.7144775390625,293.1499938964844,293.1499938964844,283.1499938964844,17766.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741307377815247,1.0,0.0,0.0,2.3403115272521973,2.3403210639953613,3.654606928193971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.8359375,0.0,394.3849487304688,1895.4371337890625,0.0,1412.886474609375,0.5823009610176086,1.0,0.0,3.0,1.0,0.0
12043380,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885437011719,0.9990000128746032,0.5411997437477112,0.459010511636734,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.7742483615875244,0.2343916743993759,0.2242884039878845,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897644042969,0.806299090385437,0.2639697194099426,0.1865178942680359,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2907409667969,0.725908637046814,0.1908907145261764,0.1834332644939422,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.75555419921875,0.2169428765773773,0.9884872436523438,285.2890930175781,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0932922363281,285.28485107421875,1.0,0.4653558135032654,1.0,1.0,0.0,1.0,-2.451099634170532,2.45109486579895,4.833300408790819e-06,1.8946236371994016,0.968371331691742,0.968371331691742,0.0,102.2898406982422,60.0,16290.7744140625,-0.0,1267.9483642578125,1.0,283.1499938964844,284.7054748535156,289.2483215332031,290.4145812988281,293.1499938964844,293.1499938964844,283.1499938964844,19914.791015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544507741928101,1.0,0.0,0.0,2.5170135498046875,2.5170247554779053,4.227313752380724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.2333984375,0.0,491.3919677734375,1895.4371337890625,0.0,1271.514404296875,0.6255483627319336,1.0,0.0,3.0,1.0,0.0
12043440,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885437011719,0.9990000128746032,0.5411997437477112,0.459010511636734,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.7742483615875244,0.2343916743993759,0.2242884039878845,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897644042969,0.806299090385437,0.2639697194099426,0.1865178942680359,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2907409667969,0.725908637046814,0.1908907145261764,0.1834332644939422,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.75555419921875,0.2169428765773773,0.9884872436523438,285.2890930175781,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0932922363281,285.28485107421875,1.0,0.4653558135032654,1.0,1.0,0.0,1.0,-2.451099634170532,2.45109486579895,4.833300408790819e-06,1.8946236371994016,0.968371331691742,0.968371331691742,0.0,102.2898406982422,60.0,16290.7744140625,-0.0,1267.9483642578125,1.0,283.1499938964844,284.7054748535156,289.2483215332031,290.4145812988281,293.1499938964844,293.1499938964844,283.1499938964844,19914.791015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544507741928101,1.0,0.0,0.0,2.5170135498046875,2.5170247554779053,4.227313752380724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.2333984375,0.0,491.3919677734375,1895.4371337890625,0.0,1271.514404296875,0.6255483627319336,1.0,0.0,3.0,1.0,0.0
12043500,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.9990000128746032,0.5429114103317261,0.44334876537323,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.7829257845878601,0.2341779768466949,0.2238497287034988,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462158203125,0.8143450021743774,0.2629958987236023,0.1856767237186432,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.7327098846435547,0.1902728825807571,0.1826142221689224,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7623962163925171,0.215629443526268,0.9813582301139832,285.2455749511719,285.726318359375,291.8666687011719,286.3531494140625,291.864990234375,297.0886535644531,285.241455078125,1.0,0.4576561450958252,1.0,1.0,0.0,1.0,-2.421196460723877,2.421191692352295,4.716103831015062e-06,1.8714439868927,0.964853584766388,0.964853584766388,0.0,97.13399505615234,60.0,16286.2001953125,-0.0,1211.0098876953125,1.0,283.1499938964844,284.654296875,289.2255249023437,290.3627624511719,293.1499938964844,293.1499938964844,283.1499938964844,21030.318359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638725221157074,1.0,0.0,0.0,2.60108494758606,2.6010966300964355,4.514424460921873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.73388671875,0.0,542.8410034179688,1895.4371337890625,0.0,1164.8447265625,0.6434119939804077,1.0,0.0,3.0,1.0,0.0
12043560,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108154296875,0.9990000128746032,0.5459798574447632,0.426577627658844,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7929649949073792,0.2340947985649109,0.2235399037599563,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117004394531,0.8232234120368958,0.2621238827705383,0.1849087923765182,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124328613281,0.7406492829322815,0.1897817552089691,0.1819207072257995,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121276855469,0.7706130146980286,0.2144853472709655,0.9750570058822632,285.211181640625,285.7587890625,291.9033203125,286.3821105957031,291.9016418457031,297.0888366699219,285.2077941894531,1.0,0.4497953951358795,1.0,1.0,0.0,1.0,-2.3913495540618896,2.3913450241088867,4.600606189342216e-06,1.848304390907288,0.9606797099113464,0.9606797099113464,0.0,91.85746002197266,63.0,16246.75,-0.0,1154.916748046875,1.0,283.1499938964844,284.6151123046875,289.239501953125,290.3544311523437,293.1499938964844,293.1499938964844,283.1499938964844,21883.404296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623475968837738,1.0,0.0,0.0,2.661606788635254,2.661618947982788,4.726950919575757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.05810546875,0.0,582.158935546875,1895.4371337890625,0.0,1067.1741943359375,0.661080539226532,1.0,0.0,3.0,1.0,0.0
12043620,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692810058594,0.9990000128746032,0.5516334176063538,0.4098420739173889,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.8037193417549133,0.234168455004692,0.2233739048242569,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.8322879672050476,0.2610881626605987,0.184024766087532,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705017089844,0.7491673827171326,0.1892948597669601,0.1812273114919662,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.7791654467582703,0.2131211161613464,0.9678414463996888,285.1695251464844,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.1044311523437,285.1669921875,1.0,0.4422242641448974,1.0,1.0,0.0,1.0,-2.360464334487915,2.360460042953491,4.482284111873014e-06,1.8241543769836424,0.955277383327484,0.955277383327484,0.0,86.72879791259766,63.0,16241.7939453125,-0.0,1099.5521240234375,1.0,283.1499938964844,284.5659484863281,289.2950439453125,290.3925476074219,293.1499938964844,293.1499938964844,283.1499938964844,23210.892578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064566969871521,1.0,0.0,0.0,2.7505106925964355,2.750523805618286,5.048007665209298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.86474609375,0.0,643.4849853515625,1895.4371337890625,0.0,965.34521484375,0.6801630854606628,1.0,0.0,3.0,1.0,0.0
12043680,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.9990000128746032,0.554387092590332,0.4035879671573639,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.8079313635826111,0.2342620640993118,0.2233755588531494,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.8357705473899841,0.2606498301029205,0.1836588084697723,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1569519042969,0.7525433301925659,0.1891218870878219,0.1809786707162857,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.7824229001998901,0.2125326544046402,0.9648013710975648,285.1561889648437,285.77587890625,291.9766540527344,286.4399719238281,291.9749450683594,297.1180114746094,285.15411376953125,1.0,0.4392884075641632,1.0,1.0,0.0,1.0,-2.3485591411590576,2.3485546112060547,4.437171355675673e-06,1.814882040023804,0.9521833658218384,0.9521833658218384,0.0,84.8486328125,66.0,16240.115234375,-0.0,1078.94873046875,1.0,283.1499938964844,284.54998779296875,289.3289489746094,290.42193603515625,293.1499938964844,293.1499938964844,283.1499938964844,23685.212890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003808379173279,1.0,0.0,0.0,2.780023097991944,2.780036687850952,5.156917382009851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.368896484375,0.0,664.8856201171875,1895.4371337890625,0.0,930.9227294921876,0.6903455853462219,1.0,0.0,3.0,1.0,0.0
12043740,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.9990000128746032,0.5619695782661438,0.3889572620391845,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.8179365992546082,0.2347399145364761,0.2236252278089523,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.8441178798675537,0.2594361007213592,0.1826732009649276,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.7609142661094666,0.1887540519237518,0.1804347783327102,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.7900665998458862,0.2109390348196029,0.9565998911857604,285.1208190917969,285.7900085449219,292.04998779296875,286.4978332519531,292.0482482910156,297.1526184082031,285.1195983886719,1.0,0.4322939217090606,1.0,1.0,0.0,1.0,-2.3195838928222656,2.319579601287842,4.328371232986683e-06,1.792312741279602,0.9431814551353456,0.9431814551353456,0.0,80.5145263671875,69.0,16282.4501953125,-0.0,1030.557373046875,1.0,283.1499938964844,284.5048522949219,289.4438171386719,290.5358581542969,293.1499938964844,293.1499938964844,283.1499938964844,25341.33203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895922780036926,1.0,0.0,0.0,2.877394914627075,2.8774094581604004,5.524491371033946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.874755859375,0.0,739.1380615234375,1895.4371337890625,0.0,872.4992065429688,0.7145868539810181,1.0,0.0,3.0,1.0,0.0
