time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043800,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.9990000128746032,0.5619695782661438,0.3889572620391845,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.8179365992546082,0.2347399145364761,0.2236252278089523,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.8441178798675537,0.2594361007213592,0.1826732009649276,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.7609142661094666,0.1887540519237518,0.1804347783327102,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.7900665998458862,0.2109390348196029,0.9565998911857604,285.1208190917969,285.7900085449219,292.04998779296875,286.4978332519531,292.0482482910156,297.1526184082031,285.1195983886719,1.0,0.4322939217090606,1.0,1.0,0.0,1.0,-2.3195838928222656,2.319579601287842,4.328371232986683e-06,1.792312741279602,0.9431814551353456,0.9431814551353456,0.0,80.5145263671875,69.0,16282.4501953125,-0.0,1030.557373046875,1.0,283.1499938964844,284.5048522949219,289.4438171386719,290.5358581542969,293.1499938964844,293.1499938964844,283.1499938964844,25341.33203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895922780036926,1.0,0.0,0.0,2.877394914627075,2.8774094581604004,5.524491371033946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.874755859375,0.0,739.1380615234375,1895.4371337890625,0.0,872.4992065429688,0.7145868539810181,1.0,0.0,3.0,1.0,0.0
12043860,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.9990000128746032,0.5677258372306824,0.3803399205207824,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.824313759803772,0.2354495823383331,0.2241664826869964,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.8489950895309448,0.2584182024002075,0.1818758249282837,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.7662044763565063,0.188594251871109,0.1801615059375763,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7943366765975952,0.2096619606018066,0.950212836265564,285.0989685058594,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1788330078125,285.09832763671875,1.0,0.4279767274856567,1.0,1.0,0.0,1.0,-2.3009164333343506,2.3009121417999268,4.259030902176164e-06,1.7777734994888306,0.9338436126708984,0.9338436126708984,0.0,77.97837829589844,72.0,16363.9365234375,-0.0,1000.9683227539062,1.0,283.1499938964844,284.4736633300781,289.5462951660156,290.6478576660156,293.1499938964844,293.1499938964844,283.1499938964844,26879.240234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588097870349884,1.0,0.0,0.0,2.95796275138855,2.9579782485961914,5.838197125740408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.897705078125,0.0,805.302490234375,1895.4371337890625,0.0,864.682373046875,0.7348302602767944,1.0,0.0,3.0,1.0,0.0
12043920,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.9990000128746032,0.5677258372306824,0.3803399205207824,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.824313759803772,0.2354495823383331,0.2241664826869964,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.8489950895309448,0.2584182024002075,0.1818758249282837,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.7662044763565063,0.188594251871109,0.1801615059375763,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7943366765975952,0.2096619606018066,0.950212836265564,285.0989685058594,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1788330078125,285.09832763671875,1.0,0.4279767274856567,1.0,1.0,0.0,1.0,-2.3009164333343506,2.3009121417999268,4.259030902176164e-06,1.7777734994888306,0.9338436126708984,0.9338436126708984,0.0,77.97837829589844,72.0,16363.9365234375,-0.0,1000.9683227539062,1.0,283.1499938964844,284.4736633300781,289.5462951660156,290.6478576660156,293.1499938964844,293.1499938964844,283.1499938964844,26879.240234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588097870349884,1.0,0.0,0.0,2.95796275138855,2.9579782485961914,5.838197125740408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.897705078125,0.0,805.302490234375,1895.4371337890625,0.0,864.682373046875,0.7348302602767944,1.0,0.0,3.0,1.0,0.0
12043980,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.9990000128746032,0.5719900131225586,0.3764703273773193,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.8278117775917053,0.2363365292549133,0.2249302119016647,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.8508114814758301,0.2575545608997345,0.1812241375446319,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.76872318983078,0.1885861754417419,0.1800870448350906,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.7956160306930542,0.2085628509521484,0.944965124130249,285.0869445800781,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.19708251953125,285.0867614746094,1.0,0.4256933033466339,1.0,1.0,0.0,1.0,-2.290004014968872,2.289999961853028,4.218779849907151e-06,1.7692795991897583,0.9243154525756836,0.9243154525756836,0.0,76.7790756225586,75.0,16477.388671875,-0.0,984.9799194335938,1.0,283.1499938964844,284.4526062011719,289.6265869140625,290.7407531738281,293.1499938964844,293.1499938964844,283.1499938964844,28324.16015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911048650741577,1.0,0.0,0.0,3.0250837802886963,3.025099992752075,6.1061598444212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.531982421875,0.0,864.1098022460938,1895.4371337890625,0.0,880.478271484375,0.7518861889839172,1.0,0.0,3.0,1.0,0.0
12044040,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.9990000128746032,0.5719900131225586,0.3764703273773193,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.8278117775917053,0.2363365292549133,0.2249302119016647,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.8508114814758301,0.2575545608997345,0.1812241375446319,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.76872318983078,0.1885861754417419,0.1800870448350906,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.7956160306930542,0.2085628509521484,0.944965124130249,285.0869445800781,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.19708251953125,285.0867614746094,1.0,0.4256933033466339,1.0,1.0,0.0,1.0,-2.290004014968872,2.289999961853028,4.218779849907151e-06,1.7692795991897583,0.9243154525756836,0.9243154525756836,0.0,76.7790756225586,75.0,16477.388671875,-0.0,984.9799194335938,1.0,283.1499938964844,284.4526062011719,289.6265869140625,290.7407531738281,293.1499938964844,293.1499938964844,283.1499938964844,28324.16015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911048650741577,1.0,0.0,0.0,3.0250837802886963,3.025099992752075,6.1061598444212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.531982421875,0.0,864.1098022460938,1895.4371337890625,0.0,880.478271484375,0.7518861889839172,1.0,0.0,3.0,1.0,0.0
12044100,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5736568570137024,0.3759871125221252,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8286545872688293,0.2368328422307968,0.2253787964582443,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8507388830184937,0.2571709752082824,0.1809436529874801,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.7690837383270264,0.1886255145072937,0.1801075190305709,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.7952862977981567,0.2080530822277069,0.9426132440567015,285.082275390625,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.2034912109375,285.08203125,1.0,0.4251558482646942,1.0,1.0,0.0,1.0,-2.28682279586792,2.286818742752075,4.20708829551586e-06,1.7668061256408691,0.9196892380714417,0.9196892380714417,0.0,76.5751724243164,75.0,16550.943359375,-0.0,980.9129028320312,1.0,283.1499938964844,284.44268798828125,289.6601257324219,290.7809143066406,293.1499938964844,293.1499938964844,283.1499938964844,29155.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593159556388855,1.0,0.0,0.0,3.06216812133789,3.062184810638428,6.256787514757889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.543212890625,0.0,897.8856201171875,1895.4371337890625,0.0,891.4268188476562,0.7585375308990479,1.0,0.0,3.0,1.0,0.0
12044160,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.9990000128746032,0.5750480890274048,0.3763256967067718,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8289756774902344,0.2373590767383575,0.2258633375167846,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8501044511795044,0.2568159103393554,0.1806880682706833,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.7689241766929626,0.1886884123086929,0.1801582723855972,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.7943943738937378,0.2075610756874084,0.9403828978538512,285.08221435546875,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.20831298828125,285.0823669433594,1.0,0.4249533116817474,1.0,1.0,0.0,1.0,-2.284884452819824,2.2848803997039795,4.199977411190048e-06,1.7653015851974487,0.9147141575813292,0.9147141575813292,0.0,76.59225463867188,78.0,16616.119140625,-0.0,978.990234375,1.0,283.1499938964844,284.43914794921875,289.6902770996094,290.8165283203125,293.1499938964844,293.1499938964844,283.1499938964844,29697.181640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951727628707886,1.0,0.0,0.0,3.0813534259796143,3.0813703536987305,6.335433795356948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3801.948974609375,0.0,916.3731689453124,1895.4371337890625,0.0,902.2778930664062,0.7663797736167908,1.0,0.0,3.0,1.0,0.0
12044220,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.9990000128746032,0.577085554599762,0.3790424168109894,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8283357620239258,0.238489419221878,0.2269288599491119,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8474767804145813,0.2561826407909393,0.1802468448877334,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.7673311233520508,0.1888735443353653,0.1803385317325592,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7912262082099915,0.2066156864166259,0.9362086653709412,285.0829467773437,285.81719970703125,292.34332275390625,286.728515625,292.341552734375,297.21368408203125,285.0834045410156,1.0,0.4253821671009063,1.0,1.0,0.0,1.0,-2.284097194671631,2.284092903137207,4.197108864900656e-06,1.7647006511688232,0.9051383137702942,0.9051383137702942,0.0,77.17711639404297,81.0,16774.53515625,-0.0,980.4597778320312,1.0,283.1499938964844,284.4313659667969,289.7463073730469,290.8835754394531,293.1499938964844,293.1499938964844,283.1499938964844,31015.203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988129377365112,1.0,0.0,0.0,3.1287829875946045,3.128800630569458,6.531970484502381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.270751953125,0.0,962.8832397460938,1895.4371337890625,0.0,922.2117309570312,0.7787940502166748,1.0,0.0,3.0,1.0,0.0
12044280,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.9990000128746032,0.577085554599762,0.3790424168109894,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8283357620239258,0.238489419221878,0.2269288599491119,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8474767804145813,0.2561826407909393,0.1802468448877334,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.7673311233520508,0.1888735443353653,0.1803385317325592,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7912262082099915,0.2066156864166259,0.9362086653709412,285.0829467773437,285.81719970703125,292.34332275390625,286.728515625,292.341552734375,297.21368408203125,285.0834045410156,1.0,0.4253821671009063,1.0,1.0,0.0,1.0,-2.284097194671631,2.284092903137207,4.197108864900656e-06,1.7647006511688232,0.9051383137702942,0.9051383137702942,0.0,77.17711639404297,81.0,16774.53515625,-0.0,980.4597778320312,1.0,283.1499938964844,284.4313659667969,289.7463073730469,290.8835754394531,293.1499938964844,293.1499938964844,283.1499938964844,31015.203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988129377365112,1.0,0.0,0.0,3.1287829875946045,3.128800630569458,6.531970484502381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.270751953125,0.0,962.8832397460938,1895.4371337890625,0.0,922.2117309570312,0.7787940502166748,1.0,0.0,3.0,1.0,0.0
12044340,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.9990000128746032,0.5782318711280823,0.383910983800888,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8263821601867676,0.2397106438875198,0.2281028628349304,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8434975743293762,0.2556419670581817,0.1798863410949707,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.7644478678703308,0.189124658703804,0.1806039214134216,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.7866443991661072,0.2057079374790191,0.9323106408119202,285.0879211425781,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2143859863281,285.08856201171875,1.0,0.4266945123672485,1.0,1.0,0.0,1.0,-2.2865567207336426,2.286552667617798,4.206165613140911e-06,1.7666301727294922,0.8956750631332397,0.8956750631332397,0.0,78.35286712646484,84.0,16948.111328125,-0.0,987.5675048828124,1.0,283.1499938964844,284.4279479980469,289.8010559082031,290.9488830566406,293.1499938964844,293.1499938964844,283.1499938964844,32290.515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018558740615845,1.0,0.0,0.0,3.168917655944824,3.168935775756836,6.700623771394021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.962890625,0.0,1004.3361206054688,1895.4371337890625,0.0,939.18359375,0.7834986448287964,1.0,0.0,3.0,1.0,0.0
12044400,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.9990000128746032,0.5782318711280823,0.383910983800888,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8263821601867676,0.2397106438875198,0.2281028628349304,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8434975743293762,0.2556419670581817,0.1798863410949707,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.7644478678703308,0.189124658703804,0.1806039214134216,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.7866443991661072,0.2057079374790191,0.9323106408119202,285.0879211425781,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2143859863281,285.08856201171875,1.0,0.4266945123672485,1.0,1.0,0.0,1.0,-2.2865567207336426,2.286552667617798,4.206165613140911e-06,1.7666301727294922,0.8956750631332397,0.8956750631332397,0.0,78.35286712646484,84.0,16948.111328125,-0.0,987.5675048828124,1.0,283.1499938964844,284.4279479980469,289.8010559082031,290.9488830566406,293.1499938964844,293.1499938964844,283.1499938964844,32290.515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018558740615845,1.0,0.0,0.0,3.168917655944824,3.168935775756836,6.700623771394021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.962890625,0.0,1004.3361206054688,1895.4371337890625,0.0,939.18359375,0.7834986448287964,1.0,0.0,3.0,1.0,0.0
12044460,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.9990000128746032,0.5786714553833008,0.3902996480464935,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.8235910534858704,0.2410461753606796,0.2293892502784729,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.8387124538421631,0.2552260160446167,0.1796142011880874,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7607715725898743,0.1894589364528656,0.1809545457363128,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.7811821103096008,0.2048613578081131,0.928708016872406,285.1110534667969,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2120666503906,285.1123352050781,1.0,0.4286752343177795,1.0,1.0,0.0,1.0,-2.29154109954834,2.291537046432495,4.224522399454145e-06,1.7705243825912476,0.8867083191871643,0.8867083191871643,0.0,79.97020721435547,87.0,17090.892578125,-0.0,999.027099609375,1.0,283.1499938964844,284.4479675292969,289.8548278808594,291.01104736328125,293.1499938964844,293.1499938964844,283.1499938964844,32467.544921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041786670684814,1.0,0.0,0.0,3.143750667572021,3.143768548965454,6.594615911126311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.635498046875,0.0,984.5199584960938,1895.4371337890625,0.0,952.317138671875,0.7775541543960571,1.0,0.0,3.0,1.0,0.0
12044520,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.9990000128746032,0.5786714553833008,0.3902996480464935,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.8235910534858704,0.2410461753606796,0.2293892502784729,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.8387124538421631,0.2552260160446167,0.1796142011880874,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7607715725898743,0.1894589364528656,0.1809545457363128,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.7811821103096008,0.2048613578081131,0.928708016872406,285.1110534667969,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2120666503906,285.1123352050781,1.0,0.4286752343177795,1.0,1.0,0.0,1.0,-2.29154109954834,2.291537046432495,4.224522399454145e-06,1.7705243825912476,0.8867083191871643,0.8867083191871643,0.0,79.97020721435547,87.0,17090.892578125,-0.0,999.027099609375,1.0,283.1499938964844,284.4479675292969,289.8548278808594,291.01104736328125,293.1499938964844,293.1499938964844,283.1499938964844,32467.544921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041786670684814,1.0,0.0,0.0,3.143750667572021,3.143768548965454,6.594615911126311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.635498046875,0.0,984.5199584960938,1895.4371337890625,0.0,952.317138671875,0.7775541543960571,1.0,0.0,3.0,1.0,0.0
12044580,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.9990000128746032,0.5785571336746216,0.3976779282093048,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.820368766784668,0.242514356970787,0.2308091968297958,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.8335726857185364,0.2549544274806976,0.1794493347406387,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.7567331194877625,0.1898917257785797,0.1814068704843521,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.775314211845398,0.2040999978780746,0.9255189895629884,285.1446533203125,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.2080383300781,285.1463928222656,1.0,0.4311698973178863,1.0,1.0,0.0,1.0,-2.2986228466033936,2.298618793487549,4.250664460414555e-06,1.7760504484176636,0.8783591985702515,0.8783591985702515,0.0,81.90884399414062,90.0,17229.3125,-0.0,1013.982666015625,1.0,283.1499938964844,284.4803466796875,289.9096374511719,291.0738525390625,293.1499938964844,293.1499938964844,283.1499938964844,32133.29296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060457229614258,1.0,0.0,0.0,3.0905134677886963,3.0905308723449707,6.373156793415546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.60888671875,0.0,939.0716552734376,1895.4371337890625,0.0,962.9844360351562,0.7648553848266602,1.0,0.0,3.0,1.0,0.0
12044640,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.9990000128746032,0.5785571336746216,0.3976779282093048,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.820368766784668,0.242514356970787,0.2308091968297958,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.8335726857185364,0.2549544274806976,0.1794493347406387,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.7567331194877625,0.1898917257785797,0.1814068704843521,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.775314211845398,0.2040999978780746,0.9255189895629884,285.1446533203125,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.2080383300781,285.1463928222656,1.0,0.4311698973178863,1.0,1.0,0.0,1.0,-2.2986228466033936,2.298618793487549,4.250664460414555e-06,1.7760504484176636,0.8783591985702515,0.8783591985702515,0.0,81.90884399414062,90.0,17229.3125,-0.0,1013.982666015625,1.0,283.1499938964844,284.4803466796875,289.9096374511719,291.0738525390625,293.1499938964844,293.1499938964844,283.1499938964844,32133.29296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060457229614258,1.0,0.0,0.0,3.0905134677886963,3.0905308723449707,6.373156793415546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.60888671875,0.0,939.0716552734376,1895.4371337890625,0.0,962.9844360351562,0.7648553848266602,1.0,0.0,3.0,1.0,0.0
12044700,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661682128906,0.9990000128746032,0.5783190727233887,0.4016310274600982,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.8186682462692261,0.2432974874973297,0.2315679937601089,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656188964844,0.8309464454650879,0.2548705339431762,0.1794051826000213,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.7546578645706177,0.1901445984840393,0.1816701292991638,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.165283203125,0.7723199725151062,0.2037527710199356,0.9240843653678894,285.1659545898437,285.7869873046875,292.6000061035156,286.928466796875,292.5982360839844,297.2056579589844,285.16815185546875,1.0,0.432572066783905,1.0,1.0,0.0,1.0,-2.3028223514556885,2.3028180599212646,4.266203632141696e-06,1.7793257236480713,0.8746282458305359,0.8746282458305359,0.0,82.97342681884766,90.0,17290.228515625,-0.0,1022.5584106445312,1.0,283.1499938964844,284.50244140625,289.9372863769531,291.1050720214844,293.1499938964844,293.1499938964844,283.1499938964844,31712.82421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068891882896423,1.0,0.0,0.0,3.04931902885437,3.049336194992065,6.204389819686185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.142822265625,0.0,903.8814697265624,1895.4371337890625,0.0,967.835205078125,0.7577563524246216,1.0,0.0,3.0,1.0,0.0
12044760,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.9990000128746032,0.5779680013656616,0.4057119190692901,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.8169402480125427,0.2441126257181167,0.2323603332042694,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852111816406,0.8283143639564514,0.2548196613788605,0.1793869882822036,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.184814453125,0.7525801658630371,0.1904211789369583,0.181958794593811,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.7693265676498413,0.2034280896186828,0.9227638840675354,285.185546875,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.20318603515625,285.1876220703125,1.0,0.4340620338916778,1.0,1.0,0.0,1.0,-2.307414293289185,2.3074100017547607,4.283228463464184e-06,1.782906413078308,0.8707442283630371,0.8707442283630371,0.0,84.09027099609375,93.0,17366.40234375,-0.0,1031.7835693359375,1.0,283.1499938964844,284.5211486816406,289.9656066894531,291.137939453125,293.1499938964844,293.1499938964844,283.1499938964844,31479.359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077609062194824,1.0,0.0,0.0,3.0212996006011963,3.0213165283203125,6.090892270549375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.975830078125,0.0,880.7734985351562,1895.4371337890625,0.0,972.869384765625,0.748278021812439,1.0,0.0,3.0,1.0,0.0
12044820,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217102050781,0.9990000128746032,0.5772351026535034,0.4121097326278686,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210388183594,0.8142821788787842,0.2454105019569397,0.233621671795845,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.8243187665939331,0.2548019886016845,0.179402083158493,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206115722656,0.7494434714317322,0.1908848583698272,0.1824402660131454,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.7648118734359741,0.2029765397310257,0.9209511280059814,285.2214660644531,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.1993103027344,285.22381591796875,1.0,0.4364686608314514,1.0,1.0,0.0,1.0,-2.315032958984375,2.315028667449951,4.311551037972095e-06,1.7888456583023071,0.8657806515693665,0.8657806515693665,0.0,85.87454223632812,93.0,17465.994140625,-0.0,1046.893798828125,1.0,283.1499938964844,284.5580139160156,290.0084533691406,291.1868896484375,293.1499938964844,293.1499938964844,283.1499938964844,30772.51171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090596914291382,1.0,0.0,0.0,2.958105564117432,2.9581217765808105,5.838761012455507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.2890625,0.0,829.0144653320312,1895.4371337890625,0.0,980.4092407226562,0.7359796762466431,1.0,0.0,3.0,1.0,0.0
12044880,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320861816406,0.9990000128746032,0.5769522190093994,0.4141667783260345,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314453125,0.8134421706199646,0.2458339631557464,0.2340346276760101,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.8230643272399902,0.2548097968101501,0.1794177591800689,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310485839844,0.7484661340713501,0.1910411715507507,0.1826032251119613,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23114013671875,0.7634045481681824,0.2028436958789825,0.9204295873641968,285.2318420410156,285.7851867675781,292.7099914550781,287.01336669921875,292.708251953125,297.1980895996094,285.234130859375,1.0,0.4372602999210357,1.0,1.0,0.0,1.0,-2.3175880908966064,2.3175837993621826,4.321070719015552e-06,1.7908371686935425,0.863955557346344,0.863955557346344,0.0,86.45680236816406,96.0,17503.25390625,-0.0,1051.918212890625,1.0,283.1499938964844,284.5680847167969,290.0222473144531,291.20294189453125,293.1499938964844,293.1499938964844,283.1499938964844,30626.6171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609502911567688,1.0,0.0,0.0,2.943552255630493,2.943568229675293,5.781450909125851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.584228515625,0.0,817.4847412109375,1895.4371337890625,0.0,982.9926147460938,0.7295883297920227,1.0,0.0,3.0,1.0,0.0
12044940,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825927734375,0.9990000128746032,0.5755290389060974,0.4228763282299042,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.8099576830863953,0.2476722449064254,0.2358246594667434,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.8178802728652954,0.2549147605895996,0.1795332282781601,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.7444834113121033,0.1917458772659301,0.183333158493042,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.7576655745506287,0.2023441642522812,0.918497920036316,285.2823181152344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1933898925781,285.2847595214844,1.0,0.4406964480876922,1.0,1.0,0.0,1.0,-2.328895092010498,2.328890800476074,4.36332993558608e-06,1.7996488809585571,0.8580816984176636,0.8580816984176636,0.0,88.966064453125,99.0,17640.41796875,-0.0,1074.0096435546875,1.0,283.1499938964844,284.61968994140625,290.0788879394531,291.2682189941406,293.1499938964844,293.1499938964844,283.1499938964844,29651.306640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113303899765015,1.0,0.0,0.0,2.8619580268859863,2.861973285675049,5.465373646984517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.27978515625,0.0,753.8680419921875,1895.4371337890625,0.0,993.702880859375,0.7098935842514038,1.0,0.0,3.0,1.0,0.0
12045000,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825927734375,0.9990000128746032,0.5755290389060974,0.4228763282299042,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.8099576830863953,0.2476722449064254,0.2358246594667434,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.8178802728652954,0.2549147605895996,0.1795332282781601,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.7444834113121033,0.1917458772659301,0.183333158493042,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.7576655745506287,0.2023441642522812,0.918497920036316,285.2823181152344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1933898925781,285.2847595214844,1.0,0.4406964480876922,1.0,1.0,0.0,1.0,-2.328895092010498,2.328890800476074,4.36332993558608e-06,1.7996488809585571,0.8580816984176636,0.8580816984176636,0.0,88.966064453125,99.0,17640.41796875,-0.0,1074.0096435546875,1.0,283.1499938964844,284.61968994140625,290.0788879394531,291.2682189941406,293.1499938964844,293.1499938964844,283.1499938964844,29651.306640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113303899765015,1.0,0.0,0.0,2.8619580268859863,2.861973285675049,5.465373646984517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.27978515625,0.0,753.8680419921875,1895.4371337890625,0.0,993.702880859375,0.7098935842514038,1.0,0.0,3.0,1.0,0.0
12045060,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.9990000128746032,0.5736947655677795,0.431715726852417,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356628417969,0.806541383266449,0.2496224492788314,0.2377242743968963,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357238769531,0.8127792477607727,0.2551265656948089,0.1797266155481338,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.335205078125,0.7406875491142273,0.1925302743911743,0.1841424703598022,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352966308594,0.7521828413009644,0.201927363872528,0.9169530868530272,285.33612060546875,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1898498535156,285.3387145996094,1.0,0.4443174004554748,1.0,1.0,0.0,1.0,-2.3411436080932617,2.341139316558838,4.409348093759036e-06,1.8091922998428345,0.8532008528709412,0.8532008528709412,0.0,91.5846710205078,102.0,17777.9609375,-0.0,1097.768310546875,1.0,283.1499938964844,284.6749267578125,290.1352233886719,291.33331298828125,293.1499938964844,293.1499938964844,283.1499938964844,28600.244140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132296919822693,1.0,0.0,0.0,2.779400587081909,2.779414892196656,5.154607833901537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.949951171875,0.0,692.4900512695312,1895.4371337890625,0.0,1004.9305419921876,0.6898726224899292,1.0,0.0,3.0,1.0,0.0
12045120,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.9990000128746032,0.5736947655677795,0.431715726852417,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356628417969,0.806541383266449,0.2496224492788314,0.2377242743968963,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357238769531,0.8127792477607727,0.2551265656948089,0.1797266155481338,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.335205078125,0.7406875491142273,0.1925302743911743,0.1841424703598022,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352966308594,0.7521828413009644,0.201927363872528,0.9169530868530272,285.33612060546875,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1898498535156,285.3387145996094,1.0,0.4443174004554748,1.0,1.0,0.0,1.0,-2.3411436080932617,2.341139316558838,4.409348093759036e-06,1.8091922998428345,0.8532008528709412,0.8532008528709412,0.0,91.5846710205078,102.0,17777.9609375,-0.0,1097.768310546875,1.0,283.1499938964844,284.6749267578125,290.1352233886719,291.33331298828125,293.1499938964844,293.1499938964844,283.1499938964844,28600.244140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132296919822693,1.0,0.0,0.0,2.779400587081909,2.779414892196656,5.154607833901537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.949951171875,0.0,692.4900512695312,1895.4371337890625,0.0,1004.9305419921876,0.6898726224899292,1.0,0.0,3.0,1.0,0.0
12045180,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.9990000128746032,0.5714194178581238,0.4405755400657654,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.803266167640686,0.2516819536685943,0.2397290915250778,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.392333984375,0.8077630996704102,0.2554395794868469,0.1799927651882171,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918151855469,0.7371168732643127,0.1933912485837936,0.1850265264511108,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39190673828125,0.747015655040741,0.2016078680753708,0.9158238768577576,285.39276123046875,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1826171875,285.3954467773437,1.0,0.4480841755867004,1.0,1.0,0.0,1.0,-2.354219913482666,2.354215383529663,4.458749572222587e-06,1.8193775415420528,0.8493860363960266,0.8493860363960266,0.0,94.28298950195312,105.0,17916.0,-0.0,1122.996826171875,1.0,283.1499938964844,284.733154296875,290.1910705566406,291.3979797363281,293.1499938964844,293.1499938964844,283.1499938964844,27502.71484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151659488677979,1.0,0.0,0.0,2.69765853881836,2.697672128677368,4.855872930420446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.552734375,0.0,634.6652221679688,1895.4371337890625,0.0,1016.4778442382812,0.6699420213699341,1.0,0.0,3.0,1.0,0.0
12045240,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.9990000128746032,0.5714194178581238,0.4405755400657654,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.803266167640686,0.2516819536685943,0.2397290915250778,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.392333984375,0.8077630996704102,0.2554395794868469,0.1799927651882171,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918151855469,0.7371168732643127,0.1933912485837936,0.1850265264511108,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39190673828125,0.747015655040741,0.2016078680753708,0.9158238768577576,285.39276123046875,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1826171875,285.3954467773437,1.0,0.4480841755867004,1.0,1.0,0.0,1.0,-2.354219913482666,2.354215383529663,4.458749572222587e-06,1.8193775415420528,0.8493860363960266,0.8493860363960266,0.0,94.28298950195312,105.0,17916.0,-0.0,1122.996826171875,1.0,283.1499938964844,284.733154296875,290.1910705566406,291.3979797363281,293.1499938964844,293.1499938964844,283.1499938964844,27502.71484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151659488677979,1.0,0.0,0.0,2.69765853881836,2.697672128677368,4.855872930420446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.552734375,0.0,634.6652221679688,1895.4371337890625,0.0,1016.4778442382812,0.6699420213699341,1.0,0.0,3.0,1.0,0.0
12045300,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42462158203125,0.9990000128746032,0.5701013207435608,0.4449798464775085,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236755371094,0.8017229437828064,0.2527530491352081,0.2407697141170501,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.8052864074707031,0.2556330859661102,0.1801511943340301,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230651855469,0.7354255318641663,0.1938503682613372,0.1854952275753021,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231872558594,0.744569718837738,0.2014906108379364,0.9154459834098816,285.4242248535156,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1796264648437,285.4273376464844,1.0,0.4500140845775604,1.0,1.0,0.0,1.0,-2.3610599040985107,2.361055374145508,4.484704732021783e-06,1.82470452785492,0.8480463624000549,0.8480463624000549,0.0,95.65325164794922,105.0,17974.818359375,-0.0,1136.131103515625,1.0,283.1499938964844,284.7665710449219,290.2185363769531,291.4292297363281,293.1499938964844,293.1499938964844,283.1499938964844,26821.71875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161171197891235,1.0,0.0,0.0,2.649430274963379,2.649443387985229,4.683800227667234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.982666015625,0.0,601.8629760742188,1895.4371337890625,0.0,1022.1873779296876,0.6609166264533997,1.0,0.0,3.0,1.0,0.0
12045360,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.9990000128746032,0.5686427354812622,0.4493527710437774,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.8002544045448303,0.2538520395755768,0.2418386191129684,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.8028669953346252,0.2558511197566986,0.1803285628557205,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508972167969,0.7338027954101562,0.1943287998437881,0.1859837174415588,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45098876953125,0.7422201037406921,0.2014013975858688,0.9152005910873412,285.451904296875,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.17755126953125,285.4546813964844,1.0,0.4519719779491424,1.0,1.0,0.0,1.0,-2.3681020736694336,2.3680975437164307,4.511507540883031e-06,1.830188274383545,0.8467086553573608,0.8467086553573608,0.0,97.03370666503906,108.0,18054.98828125,-0.0,1149.6044921875,1.0,283.1499938964844,284.7939758300781,290.2464599609375,291.4622497558594,293.1499938964844,293.1499938964844,283.1499938964844,26377.4453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617114782333374,1.0,0.0,0.0,2.617815494537353,2.617828369140625,4.572686123083258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.107666015625,0.0,580.96728515625,1895.4371337890625,0.0,1028.2020263671875,0.650353729724884,1.0,0.0,3.0,1.0,0.0
12045420,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.513671875,0.9990000128746032,0.5652613639831543,0.4580060243606567,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.7975250482559204,0.2561321854591369,0.2440526932477951,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.798246443271637,0.256358653306961,0.1807321161031723,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.7307425737380981,0.1953417360782623,0.1870130598545074,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5123596191406,0.7377856969833374,0.2013038694858551,0.9150803089141846,285.5133056640625,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1768798828125,285.5161437988281,1.0,0.455962061882019,1.0,1.0,0.0,1.0,-2.3827335834503174,2.3827290534973145,4.567461019178154e-06,1.841580867767334,0.8452337384223938,0.8452337384223938,0.0,99.82303619384766,96.0,18194.845703125,-0.0,1177.513671875,1.0,283.1499938964844,284.8570251464844,290.3014221191406,291.5261535644531,293.1499938964844,293.1499938964844,283.1499938964844,25236.61328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190650463104248,1.0,0.0,0.0,2.540455341339112,2.540467500686645,4.3064210331067443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.61279296875,0.0,531.510498046875,1895.4371337890625,0.0,1040.03662109375,0.6312442421913147,1.0,0.0,3.0,1.0,0.0
12045480,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.513671875,0.9990000128746032,0.5652613639831543,0.4580060243606567,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.7975250482559204,0.2561321854591369,0.2440526932477951,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.798246443271637,0.256358653306961,0.1807321161031723,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.7307425737380981,0.1953417360782623,0.1870130598545074,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5123596191406,0.7377856969833374,0.2013038694858551,0.9150803089141846,285.5133056640625,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1768798828125,285.5161437988281,1.0,0.455962061882019,1.0,1.0,0.0,1.0,-2.3827335834503174,2.3827290534973145,4.567461019178154e-06,1.841580867767334,0.8452337384223938,0.8452337384223938,0.0,99.82303619384766,96.0,18194.845703125,-0.0,1177.513671875,1.0,283.1499938964844,284.8570251464844,290.3014221191406,291.5261535644531,293.1499938964844,293.1499938964844,283.1499938964844,25236.61328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190650463104248,1.0,0.0,0.0,2.540455341339112,2.540467500686645,4.3064210331067443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.61279296875,0.0,531.510498046875,1895.4371337890625,0.0,1040.03662109375,0.6312442421913147,1.0,0.0,3.0,1.0,0.0
12045540,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56866455078125,0.9990000128746032,0.5629658102989197,0.4539553523063659,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680236816406,0.8023756742477417,0.2584809958934784,0.2462104707956314,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680236816406,0.8012173771858215,0.25692218542099,0.1810849756002426,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.567626953125,0.7338824272155762,0.1963915973901748,0.1879547089338302,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5676574707031,0.7397014498710632,0.2012432664632797,0.9145779013633728,285.5683898925781,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.18231201171875,285.5704345703125,1.0,0.4544750154018402,1.0,1.0,0.0,1.0,-2.381431102752685,2.3814265727996826,4.563006768876221e-06,1.84086012840271,0.8448786735534668,0.8448786735534668,0.0,98.69884490966795,99.0,18242.28515625,-0.0,1171.4530029296875,1.0,283.1499938964844,284.9144592285156,290.3547058105469,291.5860290527344,293.1499938964844,293.1499938964844,283.1499938964844,24093.720703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208299398422241,1.0,0.0,0.0,2.46573543548584,2.4657468795776367,4.056825275711162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.17138671875,0.0,486.1294860839844,1895.4371337890625,0.0,1050.83349609375,0.6126559376716614,1.0,0.0,3.0,1.0,0.0
12045600,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56866455078125,0.9990000128746032,0.5629658102989197,0.4539553523063659,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680236816406,0.8023756742477417,0.2584809958934784,0.2462104707956314,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680236816406,0.8012173771858215,0.25692218542099,0.1810849756002426,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.567626953125,0.7338824272155762,0.1963915973901748,0.1879547089338302,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5676574707031,0.7397014498710632,0.2012432664632797,0.9145779013633728,285.5683898925781,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.18231201171875,285.5704345703125,1.0,0.4544750154018402,1.0,1.0,0.0,1.0,-2.381431102752685,2.3814265727996826,4.563006768876221e-06,1.84086012840271,0.8448786735534668,0.8448786735534668,0.0,98.69884490966795,99.0,18242.28515625,-0.0,1171.4530029296875,1.0,283.1499938964844,284.9144592285156,290.3547058105469,291.5860290527344,293.1499938964844,293.1499938964844,283.1499938964844,24093.720703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208299398422241,1.0,0.0,0.0,2.46573543548584,2.4657468795776367,4.056825275711162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.17138671875,0.0,486.1294860839844,1895.4371337890625,0.0,1050.83349609375,0.6126559376716614,1.0,0.0,3.0,1.0,0.0
