time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045660,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62261962890625,0.9990000128746032,0.5628951787948608,0.4524774849414825,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.8057925701141357,0.260931134223938,0.2484765350818634,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.8027546405792236,0.2575723528861999,0.1815083026885986,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214294433594,0.7358583211898804,0.1975163519382476,0.1889797002077102,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214599609375,0.7404392957687378,0.2012755870819091,0.9145179986953736,285.6222839355469,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.18994140625,285.624755859375,1.0,0.4548443555831909,1.0,1.0,0.0,1.0,-2.3840341567993164,2.384029626846313,4.572808848024579e-06,1.8427865505218504,0.8456043004989624,0.8456043004989624,0.0,98.38024139404295,102.0,18293.453125,-0.0,1173.137939453125,1.0,283.1499938964844,284.9722900390625,290.4031677246094,291.6385803222656,293.1499938964844,293.1499938964844,283.1499938964844,22957.22265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220011711120605,1.0,0.0,0.0,2.393341541290283,2.3933522701263428,3.822106009465642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.79345703125,0.0,444.4001159667969,1895.4371337890625,0.0,1058.0440673828125,0.5945281982421875,1.0,0.0,3.0,1.0,0.0
12045720,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62261962890625,0.9990000128746032,0.5628951787948608,0.4524774849414825,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.8057925701141357,0.260931134223938,0.2484765350818634,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.8027546405792236,0.2575723528861999,0.1815083026885986,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214294433594,0.7358583211898804,0.1975163519382476,0.1889797002077102,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214599609375,0.7404392957687378,0.2012755870819091,0.9145179986953736,285.6222839355469,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.18994140625,285.624755859375,1.0,0.4548443555831909,1.0,1.0,0.0,1.0,-2.3840341567993164,2.384029626846313,4.572808848024579e-06,1.8427865505218504,0.8456043004989624,0.8456043004989624,0.0,98.38024139404295,102.0,18293.453125,-0.0,1173.137939453125,1.0,283.1499938964844,284.9722900390625,290.4031677246094,291.6385803222656,293.1499938964844,293.1499938964844,283.1499938964844,22957.22265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220011711120605,1.0,0.0,0.0,2.393341541290283,2.3933522701263428,3.822106009465642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.79345703125,0.0,444.4001159667969,1895.4371337890625,0.0,1058.0440673828125,0.5945281982421875,1.0,0.0,3.0,1.0,0.0
12045780,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805114746094,0.9990000128746032,0.562832236289978,0.4539929628372192,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6797790527344,0.8074994087219238,0.2634820342063904,0.2508728802204132,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67974853515625,0.8026046752929688,0.2583073079586029,0.1820168793201446,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792907714844,0.7364507913589478,0.1987096220254898,0.1901061385869979,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793212890625,0.7398012280464172,0.2013991922140121,0.9150496125221252,285.68017578125,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.1972351074219,285.6827392578125,1.0,0.4563271999359131,1.0,1.0,0.0,1.0,-2.39133358001709,2.391328811645508,4.600865395332221e-06,1.848465085029602,0.8474622964859009,0.8474622964859009,0.0,99.01914978027344,105.0,18357.052734375,-0.0,1184.1065673828125,1.0,283.1499938964844,285.03375244140625,290.4477844238281,291.6883544921875,293.1499938964844,293.1499938964844,283.1499938964844,21828.171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232788562774658,1.0,0.0,0.0,2.323049545288086,2.323059558868408,3.600893307975639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.170166015625,0.0,405.9555358886719,1895.4371337890625,0.0,1065.9505615234375,0.5768071413040161,1.0,0.0,3.0,1.0,0.0
12045840,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805114746094,0.9990000128746032,0.562832236289978,0.4539929628372192,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6797790527344,0.8074994087219238,0.2634820342063904,0.2508728802204132,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67974853515625,0.8026046752929688,0.2583073079586029,0.1820168793201446,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792907714844,0.7364507913589478,0.1987096220254898,0.1901061385869979,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793212890625,0.7398012280464172,0.2013991922140121,0.9150496125221252,285.68017578125,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.1972351074219,285.6827392578125,1.0,0.4563271999359131,1.0,1.0,0.0,1.0,-2.39133358001709,2.391328811645508,4.600865395332221e-06,1.848465085029602,0.8474622964859009,0.8474622964859009,0.0,99.01914978027344,105.0,18357.052734375,-0.0,1184.1065673828125,1.0,283.1499938964844,285.03375244140625,290.4477844238281,291.6883544921875,293.1499938964844,293.1499938964844,283.1499938964844,21828.171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232788562774658,1.0,0.0,0.0,2.323049545288086,2.323059558868408,3.600893307975639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.170166015625,0.0,405.9555358886719,1895.4371337890625,0.0,1065.9505615234375,0.5768071413040161,1.0,0.0,3.0,1.0,0.0
12045900,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.9990000128746032,0.562628984451294,0.4555052518844604,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71240234375,0.8079322576522827,0.2647925913333893,0.2521113753318786,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.802112877368927,0.2587039470672607,0.1822966784238815,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117919921875,0.7364016175270081,0.1993287205696106,0.1906982809305191,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118225097656,0.7391429543495178,0.201488047838211,0.9154787063598632,285.712890625,285.572998046875,293.30810546875,287.4607238769531,293.306884765625,297.2006530761719,285.71600341796875,1.0,0.4574000537395477,1.0,1.0,0.0,1.0,-2.396199941635132,2.39619517326355,4.619622814061586e-06,1.85225248336792,0.8489264845848083,0.8489264845848083,0.0,99.58181762695312,105.0,18374.802734375,-0.0,1192.01025390625,1.0,283.1499938964844,285.0696716308594,290.4678649902344,291.7103576660156,293.1499938964844,293.1499938964844,283.1499938964844,21158.29296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240180134773254,1.0,0.0,0.0,2.2804195880889893,2.2804293632507324,3.469947102985316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.686279296875,0.0,383.7434387207031,1895.4371337890625,0.0,1070.5445556640625,0.5688477754592896,1.0,0.0,3.0,1.0,0.0
12045960,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406921386719,0.9990000128746032,0.5622760057449341,0.4574151039123535,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.8081563711166382,0.2661260962486267,0.2533785998821258,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.801413357257843,0.2591198682785034,0.1825953722000122,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394104003906,0.7361785173416138,0.1999623030424118,0.1913105696439743,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73944091796875,0.7383151650428772,0.2015927582979202,0.9160121083259584,285.7403259277344,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.20391845703125,285.74298095703125,1.0,0.4586543142795563,1.0,1.0,0.0,1.0,-2.4017508029937744,2.4017462730407715,4.6410682443820406e-06,1.8565731048583984,0.85042405128479,0.85042405128479,0.0,100.27584075927734,93.0,18421.19140625,-0.0,1201.274658203125,1.0,283.1499938964844,285.0976867675781,290.48712158203125,291.7333679199219,293.1499938964844,293.1499938964844,283.1499938964844,20711.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248915195465088,1.0,0.0,0.0,2.2544310092926025,2.2544405460357666,3.391308496247803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.206298828125,0.0,370.4007873535156,1895.4371337890625,0.0,1075.9912109375,0.5594014525413513,1.0,0.0,3.0,1.0,0.0
12046020,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7877197265625,0.9990000128746032,0.5623287558555603,0.4515073597431183,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7871398925781,0.8137543201446533,0.2683878540992737,0.2554392218589782,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.787109375,0.8056583404541016,0.2598325610160827,0.1830410361289978,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867126464844,0.740290641784668,0.2010304778814315,0.1922540664672851,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867126464844,0.7414423823356628,0.2017765343189239,0.9165170192718506,285.7874450683594,285.5399475097656,293.3737487792969,287.5060729980469,293.3727111816406,297.2100830078125,285.7894897460937,1.0,0.4567084610462188,1.0,1.0,0.0,1.0,-2.3994219303131104,2.3994174003601074,4.632555373973446e-06,1.8550242185592647,0.8538200259208679,0.8538200259208679,0.0,98.62073516845705,93.0,18396.16015625,-0.0,1191.7987060546875,1.0,283.1499938964844,285.1492614746094,290.5143737792969,291.7634582519531,293.1499938964844,293.1499938964844,283.1499938964844,19744.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263135671615601,1.0,0.0,0.0,2.1942389011383057,2.1942479610443115,3.212633430393908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.547607421875,0.0,340.88916015625,1895.4371337890625,0.0,1084.9010009765625,0.5470229983329773,1.0,0.0,3.0,1.0,0.0
12046080,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.9990000128746032,0.5625791549682617,0.4495176970958709,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79327392578125,0.8153005242347717,0.268821120262146,0.2558261156082153,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7932434082031,0.8069862127304077,0.2599693834781647,0.1831210404634475,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7929077148437,0.7415207028388977,0.2012347131967544,0.1924259811639785,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7929077148437,0.7424859404563904,0.2018143683671951,0.9165818691253662,285.7935485839844,285.5500183105469,293.3807678222656,287.51080322265625,293.3797607421875,297.2113952636719,285.7953796386719,1.0,0.4560397863388061,1.0,1.0,0.0,1.0,-2.397878646850586,2.397874116897583,4.626652298611589e-06,1.853854775428772,0.8543079495429993,0.8543079495429993,0.0,98.0414047241211,96.0,18390.091796875,-0.0,1187.64794921875,1.0,283.1499938964844,285.1559143066406,290.5189514160156,291.7685241699219,293.1499938964844,293.1499938964844,283.1499938964844,19613.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265631914138794,1.0,0.0,0.0,2.186737298965454,2.186746120452881,3.190704660482879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.659912109375,0.0,337.2698974609375,1895.4371337890625,0.0,1086.470703125,0.5451489090919495,1.0,0.0,3.0,1.0,0.0
12046140,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280639648437,0.9990000128746032,0.5646816492080688,0.4452502131462097,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82763671875,0.8203012347221375,0.2715581059455871,0.2583519220352173,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8276062011719,0.8103874921798706,0.2608385980129242,0.1836910992860794,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.7451740503311157,0.2025322914123535,0.1936007738113403,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.7449661493301392,0.2020908594131469,0.91754812002182,285.8278503417969,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2196655273437,285.8294677734375,1.0,0.4556593000888824,1.0,1.0,0.0,1.0,-2.3990306854248047,2.3990259170532227,4.630915555026149e-06,1.8546510934829712,0.8586832284927368,0.8586832284927368,0.0,96.94232940673828,99.0,18416.86328125,-0.0,1184.49072265625,1.0,283.1499938964844,285.1923217773437,290.5438842773437,291.796630859375,293.1499938964844,293.1499938964844,283.1499938964844,18968.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627886950969696,1.0,0.0,0.0,2.1517205238342285,2.151729106903076,3.089335507411306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.677734375,0.0,320.5306396484375,1895.4371337890625,0.0,1094.81982421875,0.5363328456878662,1.0,0.0,3.0,1.0,0.0
12046200,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280639648437,0.9990000128746032,0.5646816492080688,0.4452502131462097,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82763671875,0.8203012347221375,0.2715581059455871,0.2583519220352173,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8276062011719,0.8103874921798706,0.2608385980129242,0.1836910992860794,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.7451740503311157,0.2025322914123535,0.1936007738113403,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.7449661493301392,0.2020908594131469,0.91754812002182,285.8278503417969,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2196655273437,285.8294677734375,1.0,0.4556593000888824,1.0,1.0,0.0,1.0,-2.3990306854248047,2.3990259170532227,4.630915555026149e-06,1.8546510934829712,0.8586832284927368,0.8586832284927368,0.0,96.94232940673828,99.0,18416.86328125,-0.0,1184.49072265625,1.0,283.1499938964844,285.1923217773437,290.5438842773437,291.796630859375,293.1499938964844,293.1499938964844,283.1499938964844,18968.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627886950969696,1.0,0.0,0.0,2.1517205238342285,2.151729106903076,3.089335507411306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.677734375,0.0,320.5306396484375,1895.4371337890625,0.0,1094.81982421875,0.5363328456878662,1.0,0.0,3.0,1.0,0.0
12046260,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85565185546875,0.9990000128746032,0.5663428902626038,0.4449109137058258,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553466796875,0.8230500817298889,0.2743034362792969,0.2609346807003021,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553161621094,0.8114475607872009,0.2616922259330749,0.1842862665653228,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551025390625,0.7468336820602417,0.2038202583789825,0.1948167234659195,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.7454662322998047,0.2023713886737823,0.918797492980957,285.8554992675781,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2269897460937,285.8567810058594,1.0,0.4566457271575928,1.0,1.0,0.0,1.0,-2.4053993225097656,2.405394554138184,4.655551038013073e-06,1.8596054315567017,0.8635390400886536,0.8635390400886536,0.0,97.05638122558594,102.0,18488.109375,-0.0,1192.31787109375,1.0,283.1499938964844,285.219482421875,290.56597900390625,291.8238525390625,293.1499938964844,293.1499938964844,283.1499938964844,18532.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293368339538574,1.0,0.0,0.0,2.1326897144317627,2.1326982975006104,3.034930671219627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.0166015625,0.0,311.26708984375,1895.4371337890625,0.0,1104.0159912109375,0.5313871502876282,1.0,0.0,3.0,1.0,0.0
12046320,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85565185546875,0.9990000128746032,0.5663428902626038,0.4449109137058258,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553466796875,0.8230500817298889,0.2743034362792969,0.2609346807003021,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553161621094,0.8114475607872009,0.2616922259330749,0.1842862665653228,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551025390625,0.7468336820602417,0.2038202583789825,0.1948167234659195,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.7454662322998047,0.2023713886737823,0.918797492980957,285.8554992675781,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2269897460937,285.8567810058594,1.0,0.4566457271575928,1.0,1.0,0.0,1.0,-2.4053993225097656,2.405394554138184,4.655551038013073e-06,1.8596054315567017,0.8635390400886536,0.8635390400886536,0.0,97.05638122558594,102.0,18488.109375,-0.0,1192.31787109375,1.0,283.1499938964844,285.219482421875,290.56597900390625,291.8238525390625,293.1499938964844,293.1499938964844,283.1499938964844,18532.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293368339538574,1.0,0.0,0.0,2.1326897144317627,2.1326982975006104,3.034930671219627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.0166015625,0.0,311.26708984375,1895.4371337890625,0.0,1104.0159912109375,0.5313871502876282,1.0,0.0,3.0,1.0,0.0
12046380,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.9990000128746032,0.5670433044433594,0.44722381234169,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768615722656,0.8242687582969666,0.2770416438579559,0.2635405957698822,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.8109320998191833,0.2625187933444977,0.1848840415477752,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87664794921875,0.7470862865447998,0.2050818353891372,0.1960380971431732,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87664794921875,0.7445749640464783,0.2026258409023285,0.9200831055641174,285.8769836425781,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2318115234375,285.87799072265625,1.0,0.4586356580257416,1.0,1.0,0.0,1.0,-2.41503643989563,2.415031671524048,4.692963102570502e-06,1.8671051263809204,0.8687474131584167,0.8687474131584167,0.0,97.97725677490234,105.0,18584.7578125,-0.0,1207.30859375,1.0,283.1499938964844,285.23895263671875,290.58514404296875,291.8498840332031,293.1499938964844,293.1499938964844,283.1499938964844,18233.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313355565071106,1.0,0.0,0.0,2.124560832977295,2.1245691776275635,3.011838884958707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.66064453125,0.0,306.8680114746094,1895.4371337890625,0.0,1116.781005859375,0.5290851593017578,1.0,0.0,3.0,1.0,0.0
12046440,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.9990000128746032,0.5670433044433594,0.44722381234169,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768615722656,0.8242687582969666,0.2770416438579559,0.2635405957698822,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.8109320998191833,0.2625187933444977,0.1848840415477752,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87664794921875,0.7470862865447998,0.2050818353891372,0.1960380971431732,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87664794921875,0.7445749640464783,0.2026258409023285,0.9200831055641174,285.8769836425781,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2318115234375,285.87799072265625,1.0,0.4586356580257416,1.0,1.0,0.0,1.0,-2.41503643989563,2.415031671524048,4.692963102570502e-06,1.8671051263809204,0.8687474131584167,0.8687474131584167,0.0,97.97725677490234,105.0,18584.7578125,-0.0,1207.30859375,1.0,283.1499938964844,285.23895263671875,290.58514404296875,291.8498840332031,293.1499938964844,293.1499938964844,283.1499938964844,18233.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313355565071106,1.0,0.0,0.0,2.124560832977295,2.1245691776275635,3.011838884958707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.66064453125,0.0,306.8680114746094,1895.4371337890625,0.0,1116.781005859375,0.5290851593017578,1.0,0.0,3.0,1.0,0.0
12046500,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.9990000128746032,0.5669823884963989,0.4491464793682098,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.8244373202323914,0.2784062623977661,0.2648476362228393,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8102192282676697,0.2629213333129883,0.1851814091205597,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.7468031048774719,0.2057008147239685,0.1966460049152374,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.743728756904602,0.2027407139539718,0.9207108616828918,285.8858947753906,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.233154296875,285.88677978515625,1.0,0.4599142372608185,1.0,1.0,0.0,1.0,-2.420757293701172,2.42075252532959,4.715245268016588e-06,1.871557116508484,0.8715195655822754,0.8715195655822754,0.0,98.6723175048828,105.0,18639.337890625,-0.0,1216.8704833984375,1.0,283.1499938964844,285.2465209960937,290.59326171875,291.8619079589844,293.1499938964844,293.1499938964844,283.1499938964844,18123.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632563054561615,1.0,0.0,0.0,2.123411178588867,2.1234192848205566,3.008579767538322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.34814453125,0.0,305.95562744140625,1895.4371337890625,0.0,1124.6705322265625,0.5286476016044617,1.0,0.0,3.0,1.0,0.0
12046560,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.9990000128746032,0.5666407346725464,0.4514847099781036,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.8243696093559265,0.2797676920890808,0.2661560773849487,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.8092585802078247,0.2633169293403625,0.1854770928621292,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.746300458908081,0.2063116282224655,0.1972506493330001,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.7426701784133911,0.2028467506170272,0.9213208556175232,285.8937072753906,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23394775390625,285.8945007324219,1.0,0.4613446593284607,1.0,1.0,0.0,1.0,-2.426952123641968,2.4269473552703857,4.739434189104941e-06,1.8763773441314693,0.8742166757583618,0.8742166757583618,0.0,99.49652862548828,108.0,18697.29296875,-0.0,1227.5662841796875,1.0,283.1499938964844,285.25274658203125,290.6002197265625,291.8730163574219,293.1499938964844,293.1499938964844,283.1499938964844,18028.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339207887649536,1.0,0.0,0.0,2.12395977973938,2.1239681243896484,3.0101350034783536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.88916015625,0.0,305.7462158203125,1895.4371337890625,0.0,1133.44140625,0.5286113023757935,1.0,0.0,3.0,1.0,0.0
12046620,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.9990000128746032,0.5651805996894836,0.4571274220943451,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.8236950635910034,0.2824812233448028,0.2687746584415436,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.8067545294761658,0.2640891075134277,0.1860627233982086,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.7447986006736755,0.2075097560882568,0.1984482705593109,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.7400771975517273,0.2030305564403534,0.9224696159362792,285.90679931640625,285.4987487792969,293.52642822265625,287.595703125,293.52606201171875,297.23468017578125,285.9074401855469,1.0,0.4645532071590423,1.0,1.0,0.0,1.0,-2.4403984546661377,2.440393686294556,4.792156232724665e-06,1.8868385553359983,0.8798616528511047,0.8798616528511047,0.0,101.45222473144533,111.0,18818.6875,-0.0,1251.646484375,1.0,283.1499938964844,285.2623291015625,290.6106262207031,291.8920593261719,293.1499938964844,293.1499938964844,283.1499938964844,17886.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636920690536499,1.0,0.0,0.0,2.128459453582764,2.128467798233032,3.02290260378868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.265625,0.0,306.83477783203125,1895.4371337890625,0.0,1152.9827880859375,0.5293800830841064,1.0,0.0,3.0,1.0,0.0
12046680,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.9990000128746032,0.5651805996894836,0.4571274220943451,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.8236950635910034,0.2824812233448028,0.2687746584415436,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.8067545294761658,0.2640891075134277,0.1860627233982086,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.7447986006736755,0.2075097560882568,0.1984482705593109,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.7400771975517273,0.2030305564403534,0.9224696159362792,285.90679931640625,285.4987487792969,293.52642822265625,287.595703125,293.52606201171875,297.23468017578125,285.9074401855469,1.0,0.4645532071590423,1.0,1.0,0.0,1.0,-2.4403984546661377,2.440393686294556,4.792156232724665e-06,1.8868385553359983,0.8798616528511047,0.8798616528511047,0.0,101.45222473144533,111.0,18818.6875,-0.0,1251.646484375,1.0,283.1499938964844,285.2623291015625,290.6106262207031,291.8920593261719,293.1499938964844,293.1499938964844,283.1499938964844,17886.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636920690536499,1.0,0.0,0.0,2.128459453582764,2.128467798233032,3.02290260378868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.265625,0.0,306.83477783203125,1895.4371337890625,0.0,1152.9827880859375,0.5293800830841064,1.0,0.0,3.0,1.0,0.0
12046740,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171447753906,0.9990000128746032,0.5627590417861938,0.4637633264064789,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.8224849104881287,0.2851823568344116,0.2713927626609802,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.8036462664604187,0.2648375332355499,0.1866398304700851,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.7428109049797058,0.2086768746376037,0.1996278166770935,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.7370178699493408,0.2031686604022979,0.9234793186187744,285.9170837402344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.23553466796875,285.9176025390625,1.0,0.4681079983711242,1.0,1.0,0.0,1.0,-2.45483922958374,2.454834461212158,4.849106517212931e-06,1.8980704545974727,0.8856164813041687,0.8856164813041687,0.0,103.7346420288086,99.0,18944.2265625,-0.0,1278.5382080078125,1.0,283.1499938964844,285.26873779296875,290.6164855957031,291.9066467285156,293.1499938964844,293.1499938964844,283.1499938964844,17789.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401242613792419,1.0,0.0,0.0,2.1364636421203613,2.13647198677063,3.045681182811677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.62548828125,0.0,309.4612121582031,1895.4371337890625,0.0,1174.095947265625,0.5310066342353821,1.0,0.0,3.0,1.0,0.0
12046800,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171447753906,0.9990000128746032,0.5627590417861938,0.4637633264064789,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.8224849104881287,0.2851823568344116,0.2713927626609802,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.8036462664604187,0.2648375332355499,0.1866398304700851,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.7428109049797058,0.2086768746376037,0.1996278166770935,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.7370178699493408,0.2031686604022979,0.9234793186187744,285.9170837402344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.23553466796875,285.9176025390625,1.0,0.4681079983711242,1.0,1.0,0.0,1.0,-2.45483922958374,2.454834461212158,4.849106517212931e-06,1.8980704545974727,0.8856164813041687,0.8856164813041687,0.0,103.7346420288086,99.0,18944.2265625,-0.0,1278.5382080078125,1.0,283.1499938964844,285.26873779296875,290.6164855957031,291.9066467285156,293.1499938964844,293.1499938964844,283.1499938964844,17789.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401242613792419,1.0,0.0,0.0,2.1364636421203613,2.13647198677063,3.045681182811677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.62548828125,0.0,309.4612121582031,1895.4371337890625,0.0,1174.095947265625,0.5310066342353821,1.0,0.0,3.0,1.0,0.0
12046860,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.9990000128746032,0.5609338283538818,0.4584718644618988,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.8277403116226196,0.2878320515155792,0.2738476693630218,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159545898437,0.8074529767036438,0.265525609254837,0.1870898455381393,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.7466844916343689,0.2097779959440231,0.200628399848938,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.7396713495254517,0.2032249569892883,0.9235568046569824,285.9158630371094,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2377624511719,285.9153747558594,1.0,0.4663568139076233,1.0,1.0,0.0,1.0,-2.453288078308105,2.4532830715179443,4.843534043175168e-06,1.8971588611602783,0.8912568092346191,0.8912568092346191,0.0,102.2498779296875,87.0,18980.5859375,-0.0,1270.443115234375,1.0,283.1499938964844,285.26446533203125,290.6172790527344,291.91375732421875,293.1499938964844,293.1499938964844,283.1499938964844,17728.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431989669799805,1.0,0.0,0.0,2.146726131439209,2.146734476089477,3.075010681641288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.25537109375,0.0,313.1286926269531,1895.4371337890625,0.0,1194.5938720703125,0.5331957340240479,1.0,0.0,3.0,1.0,0.0
12046920,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.9990000128746032,0.5609338283538818,0.4584718644618988,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.8277403116226196,0.2878320515155792,0.2738476693630218,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159545898437,0.8074529767036438,0.265525609254837,0.1870898455381393,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.7466844916343689,0.2097779959440231,0.200628399848938,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.7396713495254517,0.2032249569892883,0.9235568046569824,285.9158630371094,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2377624511719,285.9153747558594,1.0,0.4663568139076233,1.0,1.0,0.0,1.0,-2.453288078308105,2.4532830715179443,4.843534043175168e-06,1.8971588611602783,0.8912568092346191,0.8912568092346191,0.0,102.2498779296875,87.0,18980.5859375,-0.0,1270.443115234375,1.0,283.1499938964844,285.26446533203125,290.6172790527344,291.91375732421875,293.1499938964844,293.1499938964844,283.1499938964844,17728.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431989669799805,1.0,0.0,0.0,2.146726131439209,2.146734476089477,3.075010681641288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.25537109375,0.0,313.1286926269531,1895.4371337890625,0.0,1194.5938720703125,0.5331957340240479,1.0,0.0,3.0,1.0,0.0
12046980,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.9990000128746032,0.5622367858886719,0.4435308277606964,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.8385233879089355,0.2904327511787414,0.2761515080928802,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.8166683912277222,0.2661536633968353,0.18742136657238,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.7556924223899841,0.2108237892389297,0.2014704346656799,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.7472737431526184,0.2032608538866043,0.9229696393013,285.9013671875,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.24005126953125,285.9003295898437,1.0,0.4609988927841186,1.0,1.0,0.0,1.0,-2.438819169998169,2.438814401626587,4.786852059623925e-06,1.8860872983932493,0.8965318202972412,0.8965318202972412,0.0,97.79119110107422,90.0,18933.861328125,-0.0,1234.531494140625,1.0,283.1499938964844,285.2490539550781,290.6107482910156,291.907958984375,293.1499938964844,293.1499938964844,283.1499938964844,17695.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451608538627625,1.0,0.0,0.0,2.158125638961792,2.15813422203064,3.107755617293151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.818359375,0.0,317.4007568359375,1895.4371337890625,0.0,1207.791748046875,0.5356888771057129,1.0,0.0,3.0,1.0,0.0
12047040,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.9990000128746032,0.5622367858886719,0.4435308277606964,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.8385233879089355,0.2904327511787414,0.2761515080928802,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.8166683912277222,0.2661536633968353,0.18742136657238,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.7556924223899841,0.2108237892389297,0.2014704346656799,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.7472737431526184,0.2032608538866043,0.9229696393013,285.9013671875,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.24005126953125,285.9003295898437,1.0,0.4609988927841186,1.0,1.0,0.0,1.0,-2.438819169998169,2.438814401626587,4.786852059623925e-06,1.8860872983932493,0.8965318202972412,0.8965318202972412,0.0,97.79119110107422,90.0,18933.861328125,-0.0,1234.531494140625,1.0,283.1499938964844,285.2490539550781,290.6107482910156,291.907958984375,293.1499938964844,293.1499938964844,283.1499938964844,17695.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451608538627625,1.0,0.0,0.0,2.158125638961792,2.15813422203064,3.107755617293151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.818359375,0.0,317.4007568359375,1895.4371337890625,0.0,1207.791748046875,0.5356888771057129,1.0,0.0,3.0,1.0,0.0
12047100,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.9990000128746032,0.5639402270317078,0.4381122291088104,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.893310546875,0.8429020047187805,0.2917346358299255,0.2773182988166809,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.8200761079788208,0.2664631307125091,0.1875943690538406,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.7592679262161255,0.2113451063632965,0.2019039243459701,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.7501769065856934,0.2033016979694366,0.9228379726409912,285.8932189941406,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2416687011719,285.8926086425781,1.0,0.4595118761062622,1.0,1.0,0.0,1.0,-2.434269905090332,2.43426513671875,4.768776307173539e-06,1.882434248924256,0.8990975022315979,0.8990975022315979,0.0,96.22270965576172,90.0,18919.17578125,-0.0,1222.63818359375,1.0,283.1499938964844,285.2409973144531,290.6056213378906,291.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,17689.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455525159835815,1.0,0.0,0.0,2.163959503173828,2.1639678478240967,3.1245798481904785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.494140625,0.0,319.65008544921875,1895.4371337890625,0.0,1210.4378662109375,0.5369827747344971,1.0,0.0,3.0,1.0,0.0
12047160,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.9990000128746032,0.5656930804252625,0.4344852268695831,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.887939453125,0.8462889194488525,0.2930435240268707,0.2785111665725708,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879699707031,0.8224691152572632,0.266774833202362,0.1877834349870681,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880310058594,0.76191645860672,0.2118686139583587,0.2023602724075317,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880615234375,0.7521932125091553,0.2033542096614837,0.922874629497528,285.88787841796875,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2440490722656,285.88739013671875,1.0,0.4585563540458679,1.0,1.0,0.0,1.0,-2.432162046432495,2.432157278060913,4.760478532261914e-06,1.880776286125183,0.9015130400657654,0.9015130400657654,0.0,95.2155303955078,93.0,18920.314453125,-0.0,1215.978271484375,1.0,283.1499938964844,285.235107421875,290.6006774902344,291.8960876464844,293.1499938964844,293.1499938964844,283.1499938964844,17682.23046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456720232963562,1.0,0.0,0.0,2.1699609756469727,2.1699695587158203,3.1419352808370604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.1630859375,0.0,321.9698486328125,1895.4371337890625,0.0,1211.24560546875,0.5413128733634949,1.0,0.0,3.0,1.0,0.0
12047220,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86309814453125,0.9990000128746032,0.5684753656387329,0.4309075772762298,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633117675781,0.8507015109062195,0.2954254746437073,0.280729591846466,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.8250762224197388,0.2673095464706421,0.1881400793790817,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.7650794386863708,0.2128016352653503,0.203216552734375,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.7542575001716614,0.2034235298633575,0.9230706691741944,285.8632202148437,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2489624023437,285.8622131347656,1.0,0.4579794108867645,1.0,1.0,0.0,1.0,-2.432217597961426,2.432212829589844,4.76064087706618e-06,1.880790114402771,0.905732035636902,0.905732035636902,0.0,94.29844665527344,93.0,18998.87890625,-0.0,1212.2447509765625,1.0,283.1499938964844,285.2043762207031,290.5962219238281,291.89471435546875,293.1499938964844,293.1499938964844,283.1499938964844,18064.30078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461843848228455,1.0,0.0,0.0,2.2131028175354004,2.213111400604248,3.26810891237983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.19873046875,0.0,340.9805908203125,1895.4371337890625,0.0,1214.7138671875,0.5490841865539551,1.0,0.0,3.0,1.0,0.0
12047280,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.9990000128746032,0.5686753392219543,0.4307648539543152,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617553710937,0.8509807586669922,0.2956309616565704,0.2809221148490906,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86181640625,0.825202465057373,0.2673538327217102,0.1881703287363052,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619689941406,0.7652564644813538,0.2128807455301284,0.2032904922962188,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86199951171875,0.7543421983718872,0.2034270912408828,0.9230844974517822,285.86163330078125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.24932861328125,285.8606872558594,1.0,0.4579905569553375,1.0,1.0,0.0,1.0,-2.4324188232421875,2.432414054870605,4.761424861499108e-06,1.8809441328048704,0.9059398174285888,0.9059398174285888,0.0,94.2684097290039,96.0,19004.28125,-0.0,1212.3570556640625,1.0,283.1499938964844,285.20245361328125,290.5958557128906,291.89459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18084.134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462486386299133,1.0,0.0,0.0,2.215712785720825,2.215721607208252,3.275822280102148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.31640625,0.0,342.1385498046875,1895.4371337890625,0.0,1215.1490478515625,0.5526995658874512,1.0,0.0,3.0,1.0,0.0
12047340,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282165527344,0.9990000128746032,0.5704052448272705,0.4308551847934723,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8284912109375,0.8532618284225464,0.2981522381305694,0.2833142876625061,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285827636719,0.8256427049636841,0.2678534984588623,0.188533067703247,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287658691406,0.7663402557373047,0.2138232290744781,0.2041983008384704,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288269042969,0.7543079853057861,0.2034191042184829,0.923149049282074,285.828369140625,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2518005371094,285.8271484375,1.0,0.458791047334671,1.0,1.0,0.0,1.0,-2.437002182006836,2.436997413635254,4.779346454597544e-06,1.884479284286499,0.9097357988357544,0.9097357988357544,0.0,94.43891143798828,99.0,19131.947265625,-0.0,1218.4652099609375,1.0,283.1499938964844,285.1603698730469,290.59375,291.8993225097656,293.1499938964844,293.1499938964844,283.1499938964844,18709.02734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478423476219177,1.0,0.0,0.0,2.278082132339477,2.2780914306640625,3.4628376965883945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.92822265625,0.0,371.2816467285156,1895.4371337890625,0.0,1225.9786376953125,0.5681313872337341,1.0,0.0,3.0,1.0,0.0
12047400,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282165527344,0.9990000128746032,0.5704052448272705,0.4308551847934723,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8284912109375,0.8532618284225464,0.2981522381305694,0.2833142876625061,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285827636719,0.8256427049636841,0.2678534984588623,0.188533067703247,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287658691406,0.7663402557373047,0.2138232290744781,0.2041983008384704,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288269042969,0.7543079853057861,0.2034191042184829,0.923149049282074,285.828369140625,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2518005371094,285.8271484375,1.0,0.458791047334671,1.0,1.0,0.0,1.0,-2.437002182006836,2.436997413635254,4.779346454597544e-06,1.884479284286499,0.9097357988357544,0.9097357988357544,0.0,94.43891143798828,99.0,19131.947265625,-0.0,1218.4652099609375,1.0,283.1499938964844,285.1603698730469,290.59375,291.8993225097656,293.1499938964844,293.1499938964844,283.1499938964844,18709.02734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478423476219177,1.0,0.0,0.0,2.278082132339477,2.2780914306640625,3.4628376965883945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.92822265625,0.0,371.2816467285156,1895.4371337890625,0.0,1225.9786376953125,0.5681313872337341,1.0,0.0,3.0,1.0,0.0
12047460,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7917785644531,0.9990000128746032,0.5706400871276855,0.4337529242038727,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920837402344,0.8536986112594604,0.3006060123443603,0.2856695652008056,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79217529296875,0.8243708610534668,0.2682775557041168,0.1888622641563415,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923583984375,0.7657099366188049,0.2146930694580078,0.205065056681633,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924194335937,0.7526327967643738,0.2033349573612213,0.9229901432991028,285.7919311523437,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2496032714844,285.7906188964844,1.0,0.4605628550052643,1.0,1.0,0.0,1.0,-2.444556951522827,2.444552183151245,4.808998255612096e-06,1.8903247117996216,0.912875473499298,0.912875473499298,0.0,95.42595672607422,102.0,19285.740234375,-0.0,1231.51708984375,1.0,283.1499938964844,285.11383056640625,290.59088134765625,291.9056091308594,293.1499938964844,293.1499938964844,283.1499938964844,19497.62890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505025625228882,1.0,0.0,0.0,2.3511667251586914,2.3511765003204346,3.688588208206056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.36669921875,0.0,407.6676330566406,1895.4371337890625,0.0,1244.187255859375,0.5861709713935852,1.0,0.0,3.0,1.0,0.0
