time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047520,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7917785644531,0.9990000128746032,0.5706400871276855,0.4337529242038727,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920837402344,0.8536986112594604,0.3006060123443603,0.2856695652008056,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79217529296875,0.8243708610534668,0.2682775557041168,0.1888622641563415,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923583984375,0.7657099366188049,0.2146930694580078,0.205065056681633,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924194335937,0.7526327967643738,0.2033349573612213,0.9229901432991028,285.7919311523437,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2496032714844,285.7906188964844,1.0,0.4605628550052643,1.0,1.0,0.0,1.0,-2.444556951522827,2.444552183151245,4.808998255612096e-06,1.8903247117996216,0.912875473499298,0.912875473499298,0.0,95.42595672607422,102.0,19285.740234375,-0.0,1231.51708984375,1.0,283.1499938964844,285.11383056640625,290.59088134765625,291.9056091308594,293.1499938964844,293.1499938964844,283.1499938964844,19497.62890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505025625228882,1.0,0.0,0.0,2.3511667251586914,2.3511765003204346,3.688588208206056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.36669921875,0.0,407.6676330566406,1895.4371337890625,0.0,1244.187255859375,0.5861709713935852,1.0,0.0,3.0,1.0,0.0
12047580,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549133300781,0.9990000128746032,0.5693982839584351,0.4386505782604217,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75518798828125,0.8528298735618591,0.3030053377151489,0.2879903614521026,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.821897566318512,0.2686416804790497,0.1891618520021438,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.7638754844665527,0.2155003100633621,0.2058903723955154,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75555419921875,0.7498325705528259,0.2031922489404678,0.9226486682891846,285.75506591796875,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2441711425781,285.7537841796875,1.0,0.4630201160907745,1.0,1.0,0.0,1.0,-2.4541690349578857,2.454164266586304,4.846872343478026e-06,1.897767782211304,0.915367603302002,0.915367603302002,0.0,97.00484466552734,105.0,19454.150390625,-0.0,1249.580078125,1.0,283.1499938964844,285.0661926269531,290.5856018066406,291.9106140136719,293.1499938964844,293.1499938964844,283.1499938964844,20406.359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538636684417725,1.0,0.0,0.0,2.430621862411499,2.4306325912475586,3.942105024634657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.75048828125,0.0,449.9734191894531,1895.4371337890625,0.0,1267.4283447265625,0.6057625412940979,1.0,0.0,3.0,1.0,0.0
12047640,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549133300781,0.9990000128746032,0.5693982839584351,0.4386505782604217,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75518798828125,0.8528298735618591,0.3030053377151489,0.2879903614521026,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.821897566318512,0.2686416804790497,0.1891618520021438,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.7638754844665527,0.2155003100633621,0.2058903723955154,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75555419921875,0.7498325705528259,0.2031922489404678,0.9226486682891846,285.75506591796875,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2441711425781,285.7537841796875,1.0,0.4630201160907745,1.0,1.0,0.0,1.0,-2.4541690349578857,2.454164266586304,4.846872343478026e-06,1.897767782211304,0.915367603302002,0.915367603302002,0.0,97.00484466552734,105.0,19454.150390625,-0.0,1249.580078125,1.0,283.1499938964844,285.0661926269531,290.5856018066406,291.9106140136719,293.1499938964844,293.1499938964844,283.1499938964844,20406.359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538636684417725,1.0,0.0,0.0,2.430621862411499,2.4306325912475586,3.942105024634657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.75048828125,0.0,449.9734191894531,1895.4371337890625,0.0,1267.4283447265625,0.6057625412940979,1.0,0.0,3.0,1.0,0.0
12047700,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.9990000128746032,0.5682681202888489,0.4416519999504089,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.8520489931106567,0.3041894137859344,0.2891421020030975,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73455810546875,0.8203398585319519,0.2688068151473999,0.1893042176961898,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.7626415491104126,0.2158846855163574,0.2062905877828598,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.7481424808502197,0.2031013369560241,0.9224216341972352,285.7342529296875,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2411804199219,285.7325439453125,1.0,0.4644386768341064,1.0,1.0,0.0,1.0,-2.4595372676849365,2.4595324993133545,4.868093128607143e-06,1.901925563812256,0.9164021611213684,0.9164021611213684,0.0,97.96309661865234,105.0,19554.982421875,-0.0,1260.044921875,1.0,283.1499938964844,285.0386962890625,290.5823669433594,291.9134826660156,293.1499938964844,293.1499938964844,283.1499938964844,21003.580078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557021141052246,1.0,0.0,0.0,2.479863405227661,2.4798743724823,4.1034476794266084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.9599609375,0.0,477.7096252441406,1895.4371337890625,0.0,1280.2496337890625,0.6151167154312134,1.0,0.0,3.0,1.0,0.0
12047760,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.9990000128746032,0.5668272376060486,0.4449550211429596,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.8510840535163879,0.3053646981716156,0.2902852892875671,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.8186067938804626,0.2689625918865204,0.1894397139549255,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198791503906,0.7612411379814148,0.2162576764822006,0.2066807597875595,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7199401855469,0.746300220489502,0.2029957622289657,0.9221387505531312,285.719482421875,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2384948730469,285.71826171875,1.0,0.465955376625061,1.0,1.0,0.0,1.0,-2.465170383453369,2.465165376663208,4.890412583336001e-06,1.9062888622283936,0.917243242263794,0.917243242263794,0.0,99.01532745361328,108.0,19629.64453125,-0.0,1271.267333984375,1.0,283.1499938964844,285.0197448730469,290.5780334472656,291.91357421875,293.1499938964844,293.1499938964844,283.1499938964844,21401.818359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575208902359009,1.0,0.0,0.0,2.513253927230835,2.5132651329040527,4.21469422917653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.81787109375,0.0,497.0836181640625,1895.4371337890625,0.0,1293.00927734375,0.6261298656463623,1.0,0.0,3.0,1.0,0.0
12047820,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.9990000128746032,0.5631237626075745,0.4522487819194793,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6862487792969,0.848770797252655,0.3076938688755035,0.2925607562065124,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68634033203125,0.8147551417350769,0.2692526280879974,0.1897023469209671,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.7581000328063965,0.216975137591362,0.2074425667524337,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.7422995567321777,0.2027361243963241,0.9214133620262146,285.6861572265625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2350158691406,285.68505859375,1.0,0.469213455915451,1.0,1.0,0.0,1.0,-2.477025985717773,2.4770209789276123,4.937558969686506e-06,1.9154725074768064,0.9185497164726256,0.9185497164726256,0.0,101.3442153930664,111.0,19807.552734375,-0.0,1295.5233154296875,1.0,283.1499938964844,284.9757385253906,290.56915283203125,291.91510009765625,293.1499938964844,293.1499938964844,283.1499938964844,22459.595703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611999273300171,1.0,0.0,0.0,2.596884489059448,2.596896409988404,4.499855776884943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.64501953125,0.0,548.0993041992188,1895.4371337890625,0.0,1319.0452880859375,0.6467461585998535,1.0,0.0,3.0,1.0,0.0
12047880,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.9990000128746032,0.5631237626075745,0.4522487819194793,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6862487792969,0.848770797252655,0.3076938688755035,0.2925607562065124,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68634033203125,0.8147551417350769,0.2692526280879974,0.1897023469209671,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.7581000328063965,0.216975137591362,0.2074425667524337,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.7422995567321777,0.2027361243963241,0.9214133620262146,285.6861572265625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2350158691406,285.68505859375,1.0,0.469213455915451,1.0,1.0,0.0,1.0,-2.477025985717773,2.4770209789276123,4.937558969686506e-06,1.9154725074768064,0.9185497164726256,0.9185497164726256,0.0,101.3442153930664,111.0,19807.552734375,-0.0,1295.5233154296875,1.0,283.1499938964844,284.9757385253906,290.56915283203125,291.91510009765625,293.1499938964844,293.1499938964844,283.1499938964844,22459.595703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611999273300171,1.0,0.0,0.0,2.596884489059448,2.596896409988404,4.499855776884943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.64501953125,0.0,548.0993041992188,1895.4371337890625,0.0,1319.0452880859375,0.6467461585998535,1.0,0.0,3.0,1.0,0.0
12047940,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554260253906,0.9990000128746032,0.5584679841995239,0.4602395296096802,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556396484375,0.8461065292358398,0.3099989593029022,0.2948209941387176,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557006835937,0.8104991912841797,0.2695208191871643,0.1899548470973968,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558532714844,0.7546579241752625,0.2176598161458969,0.2081806361675262,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6559143066406,0.738000750541687,0.202401578426361,0.920405924320221,285.6555480957031,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2342224121094,285.6545715332031,1.0,0.4726799130439758,1.0,1.0,0.0,1.0,-2.48932147026062,2.489316463470459,4.98670033266535e-06,1.9249967336654663,0.9193432927131652,0.9193432927131652,0.0,103.91123962402344,99.0,19984.767578125,-0.0,1321.5494384765625,1.0,283.1499938964844,284.9347229003906,290.5599975585937,291.916015625,293.1499938964844,293.1499938964844,283.1499938964844,23559.740234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647578477859497,1.0,0.0,0.0,2.679908514022827,2.679921388626098,4.792182153323665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.3662109375,0.0,602.1801147460938,1895.4371337890625,0.0,1344.5084228515625,0.6672219634056091,1.0,0.0,3.0,1.0,0.0
12048000,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554260253906,0.9990000128746032,0.5584679841995239,0.4602395296096802,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556396484375,0.8461065292358398,0.3099989593029022,0.2948209941387176,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557006835937,0.8104991912841797,0.2695208191871643,0.1899548470973968,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558532714844,0.7546579241752625,0.2176598161458969,0.2081806361675262,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6559143066406,0.738000750541687,0.202401578426361,0.920405924320221,285.6555480957031,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2342224121094,285.6545715332031,1.0,0.4726799130439758,1.0,1.0,0.0,1.0,-2.48932147026062,2.489316463470459,4.98670033266535e-06,1.9249967336654663,0.9193432927131652,0.9193432927131652,0.0,103.91123962402344,99.0,19984.767578125,-0.0,1321.5494384765625,1.0,283.1499938964844,284.9347229003906,290.5599975585937,291.916015625,293.1499938964844,293.1499938964844,283.1499938964844,23559.740234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647578477859497,1.0,0.0,0.0,2.679908514022827,2.679921388626098,4.792182153323665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.3662109375,0.0,602.1801147460938,1895.4371337890625,0.0,1344.5084228515625,0.6672219634056091,1.0,0.0,3.0,1.0,0.0
12048060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340026855469,0.9990000128746032,0.5558910369873047,0.4593120813369751,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343688964844,0.8477661609649658,0.3112857937812805,0.2960350811481476,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.634521484375,0.811161458492279,0.2696496844291687,0.1900457888841629,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347961425781,0.7555568814277649,0.218020886182785,0.2085239589214325,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6348876953125,0.7382054328918457,0.2021620720624923,0.9193711280822754,285.6342163085937,285.5782470703125,293.578857421875,287.5378112792969,293.57879638671875,297.2323303222656,285.6324462890625,1.0,0.4720883071422577,1.0,1.0,0.0,1.0,-2.4889605045318604,2.488955497741699,4.985629857401364e-06,1.9249112606048584,0.9195835590362548,0.9195835590362548,0.0,103.6548080444336,99.0,20052.59765625,-0.0,1320.0057373046875,1.0,283.1499938964844,284.9066162109375,290.5550231933594,291.91656494140625,293.1499938964844,293.1499938964844,283.1499938964844,24307.005859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667042970657349,1.0,0.0,0.0,2.7337985038757324,2.733811855316162,4.986850399291143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.85791015625,0.0,639.2056884765625,1895.4371337890625,0.0,1358.554931640625,0.6776972413063049,1.0,0.0,3.0,1.0,0.0
12048120,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61944580078125,0.9990000128746032,0.5545735359191895,0.455988734960556,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197509765625,0.8505528569221497,0.3122466504573822,0.2969086468219757,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199035644531,0.8131263256072998,0.2697366774082184,0.1900827884674072,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.7576032876968384,0.218282088637352,0.2087394148111343,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6202392578125,0.7396221160888672,0.2019699066877365,0.9183586239814758,285.61962890625,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2312316894531,285.61798095703125,1.0,0.4707356095314026,1.0,1.0,0.0,1.0,-2.4851090908050537,2.4851040840148926,4.970323971065227e-06,1.921985745429993,0.9195415377616882,0.9195415377616882,0.0,102.62832641601562,87.0,20060.072265625,-0.0,1310.886962890625,1.0,283.1499938964844,284.8895263671875,290.550048828125,291.9131774902344,293.1499938964844,293.1499938964844,283.1499938964844,24690.52734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679418683052063,1.0,0.0,0.0,2.761185884475708,2.761199474334717,5.087267709313892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.720703125,0.0,658.5798950195312,1895.4371337890625,0.0,1367.5277099609375,0.6872855424880981,1.0,0.0,3.0,1.0,0.0
12048180,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768127441406,0.9990000128746032,0.5538857579231262,0.4418435096740722,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.8611745238304138,0.3144538104534149,0.2988468408584595,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.8213099241256714,0.2699141204357147,0.1901029497385025,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775756835937,0.7660261988639832,0.2188648432493209,0.2091488689184188,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57769775390625,0.7463075518608093,0.2015494406223297,0.9157187342643738,285.5770263671875,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.23028564453125,285.5751037597656,1.0,0.4651249647140503,1.0,1.0,0.0,1.0,-2.467796802520752,2.467791795730591,4.901504780718824e-06,1.908671379089356,0.9190540909767152,0.9190540909767152,0.0,98.29827117919922,90.0,20042.716796875,-0.0,1271.4224853515625,1.0,283.1499938964844,284.840087890625,290.53680419921875,291.9009094238281,293.1499938964844,293.1499938964844,283.1499938964844,25846.15625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697887778282166,1.0,0.0,0.0,2.839837074279785,2.8398513793945312,5.381212986321771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.57177734375,0.0,716.5806274414062,1895.4371337890625,0.0,1380.9796142578125,0.706734836101532,1.0,0.0,3.0,1.0,0.0
12048240,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768127441406,0.9990000128746032,0.5538857579231262,0.4418435096740722,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.8611745238304138,0.3144538104534149,0.2988468408584595,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.8213099241256714,0.2699141204357147,0.1901029497385025,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775756835937,0.7660261988639832,0.2188648432493209,0.2091488689184188,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57769775390625,0.7463075518608093,0.2015494406223297,0.9157187342643738,285.5770263671875,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.23028564453125,285.5751037597656,1.0,0.4651249647140503,1.0,1.0,0.0,1.0,-2.467796802520752,2.467791795730591,4.901504780718824e-06,1.908671379089356,0.9190540909767152,0.9190540909767152,0.0,98.29827117919922,90.0,20042.716796875,-0.0,1271.4224853515625,1.0,283.1499938964844,284.840087890625,290.53680419921875,291.9009094238281,293.1499938964844,293.1499938964844,283.1499938964844,25846.15625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697887778282166,1.0,0.0,0.0,2.839837074279785,2.8398513793945312,5.381212986321771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.57177734375,0.0,716.5806274414062,1895.4371337890625,0.0,1380.9796142578125,0.706734836101532,1.0,0.0,3.0,1.0,0.0
12048300,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9990000128746032,0.5545436143875122,0.4367498457431793,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548095703125,0.8654420971870422,0.3155670464038849,0.2998374700546264,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549621582031,0.824317991733551,0.270009845495224,0.1901279687881469,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552062988281,0.7692806720733643,0.2191642522811889,0.2093741297721862,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.7487890720367432,0.2013874351978302,0.9146573543548584,285.5546569824219,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2305603027344,285.5528869628906,1.0,0.4634988009929657,1.0,1.0,0.0,1.0,-2.461880922317505,2.461875915527344,4.877745595877059e-06,1.90393590927124,0.9186283349990844,0.9186283349990844,0.0,96.7716064453125,90.0,20054.921875,-0.0,1257.8643798828125,1.0,283.1499938964844,284.81396484375,290.5301818847656,291.8939514160156,293.1499938964844,293.1499938964844,283.1499938964844,26552.744140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700762510299683,1.0,0.0,0.0,2.8859429359436035,2.885957956314087,5.557363920161151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.3291015625,0.0,752.195556640625,1895.4371337890625,0.0,1383.0799560546875,0.7153508067131042,1.0,0.0,3.0,1.0,0.0
12048360,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399475097656,0.9990000128746032,0.5551956295967102,0.4334069490432739,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.8686501383781433,0.316693365573883,0.3008569180965423,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.8263487219810486,0.2701149582862854,0.1901721060276031,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404663085937,0.7715832591056824,0.2194723635911941,0.2096262574195861,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.7504163384437561,0.2012547701597213,0.9138361811637878,285.5400695800781,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.23077392578125,285.5388488769531,1.0,0.4623995125293731,1.0,1.0,0.0,1.0,-2.4584555625915527,2.4584507942199707,4.864096354140202e-06,1.901236057281494,0.9180710911750792,0.9180710911750792,0.0,95.79553985595705,93.0,20064.646484375,-0.0,1249.6541748046875,1.0,283.1499938964844,284.7972106933594,290.5244445800781,291.88720703125,293.1499938964844,293.1499938964844,283.1499938964844,27012.9765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700389981269836,1.0,0.0,0.0,2.9152956008911133,2.9153106212615967,5.670985387951077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.814453125,0.0,775.4983520507812,1895.4371337890625,0.0,1382.8076171875,0.7254307866096497,1.0,0.0,3.0,1.0,0.0
12048420,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121459960937,0.9990000128746032,0.5560518503189087,0.4300458133220672,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122985839844,0.8729736804962158,0.3189815282821655,0.3029660284519195,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51239013671875,0.8285288214683533,0.2703501284122467,0.1903048753738403,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51251220703125,0.7743124961853027,0.2201092094182968,0.2101867645978927,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125732421875,0.7519790530204773,0.2010373920202255,0.9126380085945128,285.5122375488281,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.229248046875,285.5113830566406,1.0,0.4615408480167389,1.0,1.0,0.0,1.0,-2.456339836120605,2.4563348293304443,4.8555893954471685e-06,1.8995232582092283,0.9168182611465454,0.9168182611465454,0.0,94.8631591796875,96.0,20135.4609375,-0.0,1243.2156982421875,1.0,283.1499938964844,284.76251220703125,290.51934814453125,291.8830871582031,293.1499938964844,293.1499938964844,283.1499938964844,28180.599609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698413491249084,1.0,0.0,0.0,2.987663745880127,2.987679481506348,5.956027848696976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.5,0.0,835.0706176757812,1895.4371337890625,0.0,1381.3636474609375,0.7433880567550659,1.0,0.0,3.0,1.0,0.0
12048480,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121459960937,0.9990000128746032,0.5560518503189087,0.4300458133220672,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122985839844,0.8729736804962158,0.3189815282821655,0.3029660284519195,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51239013671875,0.8285288214683533,0.2703501284122467,0.1903048753738403,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51251220703125,0.7743124961853027,0.2201092094182968,0.2101867645978927,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125732421875,0.7519790530204773,0.2010373920202255,0.9126380085945128,285.5122375488281,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.229248046875,285.5113830566406,1.0,0.4615408480167389,1.0,1.0,0.0,1.0,-2.456339836120605,2.4563348293304443,4.8555893954471685e-06,1.8995232582092283,0.9168182611465454,0.9168182611465454,0.0,94.8631591796875,96.0,20135.4609375,-0.0,1243.2156982421875,1.0,283.1499938964844,284.76251220703125,290.51934814453125,291.8830871582031,293.1499938964844,293.1499938964844,283.1499938964844,28180.599609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698413491249084,1.0,0.0,0.0,2.987663745880127,2.987679481506348,5.956027848696976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.5,0.0,835.0706176757812,1895.4371337890625,0.0,1381.3636474609375,0.7433880567550659,1.0,0.0,3.0,1.0,0.0
12048540,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906616210937,0.9990000128746032,0.5559044480323792,0.4302093982696533,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4907531738281,0.8749821782112122,0.3213100433349609,0.3051505982875824,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908142089844,0.8286752700805664,0.2706156075000763,0.1904856264591217,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.774983286857605,0.2207681536674499,0.2108051627874374,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.7516552209854126,0.2008440196514129,0.91176438331604,285.49072265625,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.228515625,285.4901428222656,1.0,0.4620697498321533,1.0,1.0,0.0,1.0,-2.459067821502685,2.4590628147125244,4.866274593950948e-06,1.9015825986862185,0.9154175519943236,0.9154175519943236,0.0,94.99163055419922,99.0,20239.7421875,-0.0,1247.024658203125,1.0,283.1499938964844,284.73370361328125,290.5207214355469,291.88824462890625,293.1499938964844,293.1499938964844,283.1499938964844,29343.20703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700897812843323,1.0,0.0,0.0,3.057044267654419,3.057060956954956,6.235866294446168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.50634765625,0.0,895.0697631835938,1895.4371337890625,0.0,1383.1790771484375,0.7606273889541626,1.0,0.0,3.0,1.0,0.0
12048600,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906616210937,0.9990000128746032,0.5559044480323792,0.4302093982696533,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4907531738281,0.8749821782112122,0.3213100433349609,0.3051505982875824,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908142089844,0.8286752700805664,0.2706156075000763,0.1904856264591217,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.774983286857605,0.2207681536674499,0.2108051627874374,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.7516552209854126,0.2008440196514129,0.91176438331604,285.49072265625,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.228515625,285.4901428222656,1.0,0.4620697498321533,1.0,1.0,0.0,1.0,-2.459067821502685,2.4590628147125244,4.866274593950948e-06,1.9015825986862185,0.9154175519943236,0.9154175519943236,0.0,94.99163055419922,99.0,20239.7421875,-0.0,1247.024658203125,1.0,283.1499938964844,284.73370361328125,290.5207214355469,291.88824462890625,293.1499938964844,293.1499938964844,283.1499938964844,29343.20703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700897812843323,1.0,0.0,0.0,3.057044267654419,3.057060956954956,6.235866294446168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.50634765625,0.0,895.0697631835938,1895.4371337890625,0.0,1383.1790771484375,0.7606273889541626,1.0,0.0,3.0,1.0,0.0
12048660,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742126464844,0.9990000128746032,0.5545651912689209,0.4329878389835357,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742736816406,0.8752425909042358,0.3236684501171112,0.3073917031288147,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.8273142576217651,0.2709057331085205,0.1907038241624832,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.474365234375,0.7741152048110962,0.2214419096708297,0.2114653885364532,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743957519531,0.7499085664749146,0.2006475031375885,0.9110259413719176,285.4742431640625,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.228271484375,285.473876953125,1.0,0.4636076688766479,1.0,1.0,0.0,1.0,-2.465264081954956,2.465259313583374,4.890749551123008e-06,1.9063433408737185,0.9140016436576844,0.9140016436576844,0.0,95.90348052978516,102.0,20370.73046875,-0.0,1258.30615234375,1.0,283.1499938964844,284.7095947265625,290.5262451171875,291.8998718261719,293.1499938964844,293.1499938964844,283.1499938964844,30496.712890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710549592971802,1.0,0.0,0.0,3.12375807762146,3.1237754821777344,6.511005494758138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.90771484375,0.0,955.4658813476562,1895.4371337890625,0.0,1390.24365234375,0.7772205471992493,1.0,0.0,3.0,1.0,0.0
12048720,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742126464844,0.9990000128746032,0.5545651912689209,0.4329878389835357,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742736816406,0.8752425909042358,0.3236684501171112,0.3073917031288147,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.8273142576217651,0.2709057331085205,0.1907038241624832,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.474365234375,0.7741152048110962,0.2214419096708297,0.2114653885364532,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743957519531,0.7499085664749146,0.2006475031375885,0.9110259413719176,285.4742431640625,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.228271484375,285.473876953125,1.0,0.4636076688766479,1.0,1.0,0.0,1.0,-2.465264081954956,2.465259313583374,4.890749551123008e-06,1.9063433408737185,0.9140016436576844,0.9140016436576844,0.0,95.90348052978516,102.0,20370.73046875,-0.0,1258.30615234375,1.0,283.1499938964844,284.7095947265625,290.5262451171875,291.8998718261719,293.1499938964844,293.1499938964844,283.1499938964844,30496.712890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710549592971802,1.0,0.0,0.0,3.12375807762146,3.1237754821777344,6.511005494758138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.90771484375,0.0,955.4658813476562,1895.4371337890625,0.0,1390.24365234375,0.7772205471992493,1.0,0.0,3.0,1.0,0.0
12048780,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618225097656,0.9990000128746032,0.5520495772361755,0.4376806020736694,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618835449219,0.8742426633834839,0.3260485827922821,0.3096744418144226,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618835449219,0.8248798251152039,0.2712156474590301,0.1909510344266891,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.7721501588821411,0.2221246808767318,0.2121549844741821,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619445800781,0.7471477389335632,0.2004322409629821,0.9103127717971802,285.4618530273437,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2286071777344,285.461669921875,1.0,0.4658734798431396,1.0,1.0,0.0,1.0,-2.4739115238189697,2.4739065170288086,4.925062512484146e-06,1.9130138158798216,0.9127039313316344,0.9127039313316344,0.0,97.39703369140624,105.0,20523.748046875,-0.0,1275.0679931640625,1.0,283.1499938964844,284.6893005371094,290.5345458984375,291.9160461425781,293.1499938964844,293.1499938964844,283.1499938964844,31638.0078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726412177085876,1.0,0.0,0.0,3.188241958618164,3.188260078430176,6.782594823562249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.12744140625,0.0,1016.37548828125,1895.4371337890625,0.0,1401.8963623046875,0.7932663559913635,1.0,0.0,3.0,1.0,0.0
12048840,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618225097656,0.9990000128746032,0.5520495772361755,0.4376806020736694,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618835449219,0.8742426633834839,0.3260485827922821,0.3096744418144226,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618835449219,0.8248798251152039,0.2712156474590301,0.1909510344266891,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.7721501588821411,0.2221246808767318,0.2121549844741821,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619445800781,0.7471477389335632,0.2004322409629821,0.9103127717971802,285.4618530273437,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2286071777344,285.461669921875,1.0,0.4658734798431396,1.0,1.0,0.0,1.0,-2.4739115238189697,2.4739065170288086,4.925062512484146e-06,1.9130138158798216,0.9127039313316344,0.9127039313316344,0.0,97.39703369140624,105.0,20523.748046875,-0.0,1275.0679931640625,1.0,283.1499938964844,284.6893005371094,290.5345458984375,291.9160461425781,293.1499938964844,293.1499938964844,283.1499938964844,31638.0078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726412177085876,1.0,0.0,0.0,3.188241958618164,3.188260078430176,6.782594823562249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.12744140625,0.0,1016.37548828125,1895.4371337890625,0.0,1401.8963623046875,0.7932663559913635,1.0,0.0,3.0,1.0,0.0
12048900,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.9990000128746032,0.5504019260406494,0.4405714571475982,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.8733981847763062,0.3272448480129242,0.3108289539813995,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552307128906,0.8233703970909119,0.2713767886161804,0.1910842508077621,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.7708716988563538,0.2224680781364441,0.2125085443258285,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4553527832031,0.74549400806427,0.2003137916326522,0.9099429845809937,285.4551696777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.22784423828125,285.4548034667969,1.0,0.4672116637229919,1.0,1.0,0.0,1.0,-2.478911638259888,2.4789068698883057,4.944970442011254e-06,1.9168764352798464,0.912167191505432,0.912167191505432,0.0,98.31365203857422,105.0,20615.787109375,-0.0,1285.033203125,1.0,283.1499938964844,284.6776123046875,290.53985595703125,291.9263000488281,293.1499938964844,293.1499938964844,283.1499938964844,32339.916015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673621416091919,1.0,0.0,0.0,3.2275924682617188,3.2276110649108887,6.951054842829762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.02392578125,0.0,1054.7421875,1895.4371337890625,0.0,1409.1234130859375,0.8002374172210693,1.0,0.0,3.0,1.0,0.0
12048960,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.9990000128746032,0.5485277771949768,0.4437598288059234,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4528503417969,0.8723714351654053,0.3284447491168976,0.3119881451129913,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4528503417969,0.8217042684555054,0.2715417742729187,0.1912210434675216,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.452880859375,0.769438624382019,0.2228123396635055,0.212864875793457,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.452880859375,0.7436971068382263,0.2001866698265075,0.9095457196235656,285.4528503417969,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.22711181640625,285.4527893066406,1.0,0.4686579406261444,1.0,1.0,0.0,1.0,-2.4842495918273926,2.4842448234558105,4.966273536410881e-06,1.9210025072097776,0.9117881059646606,0.9117881059646606,0.0,99.32504272460938,108.0,20695.619140625,-0.0,1295.8514404296875,1.0,283.1499938964844,284.67205810546875,290.5454406738281,291.93603515625,293.1499938964844,293.1499938964844,283.1499938964844,32763.978515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746443510055542,1.0,0.0,0.0,3.2509989738464355,3.251017808914185,7.052237833704567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.966796875,0.0,1078.02978515625,1895.4371337890625,0.0,1416.686767578125,0.8088783025741577,1.0,0.0,3.0,1.0,0.0
12049020,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.9990000128746032,0.5441622138023376,0.450822502374649,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.869931161403656,0.3308526575565338,0.3143246471881866,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.8180296421051025,0.2718808054924011,0.1915087103843689,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.766252338886261,0.2235016822814941,0.2135881036520004,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.7398041486740112,0.199903666973114,0.9086710214614868,285.44647216796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2257995605469,285.446533203125,1.0,0.4718028604984283,1.0,1.0,0.0,1.0,-2.495705366134644,2.4957003593444824,5.012160727346782e-06,1.929863452911377,0.9113709330558776,0.9113709330558776,0.0,101.57638549804688,96.0,20884.896484375,-0.0,1319.556396484375,1.0,283.1499938964844,284.6570739746094,290.5594177246094,291.9600830078125,293.1499938964844,293.1499938964844,283.04998779296875,33865.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768934726715088,1.0,0.0,0.0,3.313079595565796,3.3130991458892822,7.324146622522676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.19677734375,0.0,1141.1878662109375,1895.4371337890625,0.0,1433.3916015625,0.823287844657898,1.0,0.0,3.0,1.0,0.0
12049080,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.9990000128746032,0.5441622138023376,0.450822502374649,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.869931161403656,0.3308526575565338,0.3143246471881866,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.8180296421051025,0.2718808054924011,0.1915087103843689,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.766252338886261,0.2235016822814941,0.2135881036520004,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.7398041486740112,0.199903666973114,0.9086710214614868,285.44647216796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2257995605469,285.446533203125,1.0,0.4718028604984283,1.0,1.0,0.0,1.0,-2.495705366134644,2.4957003593444824,5.012160727346782e-06,1.929863452911377,0.9113709330558776,0.9113709330558776,0.0,101.57638549804688,96.0,20884.896484375,-0.0,1319.556396484375,1.0,283.1499938964844,284.6570739746094,290.5594177246094,291.9600830078125,293.1499938964844,293.1499938964844,283.04998779296875,33865.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768934726715088,1.0,0.0,0.0,3.313079595565796,3.3130991458892822,7.324146622522676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.19677734375,0.0,1141.1878662109375,1895.4371337890625,0.0,1433.3916015625,0.823287844657898,1.0,0.0,3.0,1.0,0.0
12049140,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.364501953125,0.9990000128746032,0.5400535464286804,0.44601970911026,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.8750061988830566,0.3330110013484955,0.3163906633853912,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648986816406,0.8209096193313599,0.271979421377182,0.1916007995605468,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.7695862054824829,0.2239972352981567,0.2140711098909378,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.365234375,0.7417395114898682,0.199411392211914,0.9065367579460144,285.3646545410156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.22314453125,285.3633117675781,1.0,0.4696251153945923,1.0,1.0,0.0,1.0,-2.4905660152435303,2.490561008453369,4.992041795048863e-06,1.9261432886123653,0.9099645614624025,0.9099645614624025,0.0,100.14048767089844,84.0,21162.37109375,-0.0,1307.078369140625,1.0,283.0536193847656,284.5599975585937,290.5983581542969,292.0305480957031,293.1499938964844,293.1499938964844,282.75,34833.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850093007087708,1.0,0.0,0.0,3.3632140159606934,3.363234281539917,7.547486120529356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.15478515625,0.0,1194.38232421875,1895.4371337890625,0.0,1494.5172119140625,0.8336997628211975,1.0,0.0,3.0,1.0,0.0
12049200,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.364501953125,0.9990000128746032,0.5400535464286804,0.44601970911026,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.8750061988830566,0.3330110013484955,0.3163906633853912,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648986816406,0.8209096193313599,0.271979421377182,0.1916007995605468,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.7695862054824829,0.2239972352981567,0.2140711098909378,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.365234375,0.7417395114898682,0.199411392211914,0.9065367579460144,285.3646545410156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.22314453125,285.3633117675781,1.0,0.4696251153945923,1.0,1.0,0.0,1.0,-2.4905660152435303,2.490561008453369,4.992041795048863e-06,1.9261432886123653,0.9099645614624025,0.9099645614624025,0.0,100.14048767089844,84.0,21162.37109375,-0.0,1307.078369140625,1.0,283.0536193847656,284.5599975585937,290.5983581542969,292.0305480957031,293.1499938964844,293.1499938964844,282.75,34833.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850093007087708,1.0,0.0,0.0,3.3632140159606934,3.363234281539917,7.547486120529356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.15478515625,0.0,1194.38232421875,1895.4371337890625,0.0,1494.5172119140625,0.8336997628211975,1.0,0.0,3.0,1.0,0.0
12049260,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.9990000128746032,0.5375274419784546,0.4324541985988617,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.8856067061424255,0.3344583809375763,0.3178182244300842,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.828346312046051,0.2713911235332489,0.1912348866462707,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.777639627456665,0.2239611446857452,0.2140525728464126,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.747890830039978,0.1984651833772659,0.9022575616836548,285.1304931640625,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2157287597656,285.1272888183594,1.0,0.4637167155742645,1.0,1.0,0.0,1.0,-2.4703917503356934,2.470386743545532,4.911754331260454e-06,1.9106491804122925,0.9049747586250304,0.9049747586250304,0.0,95.94883728027344,87.0,21704.427734375,-0.0,1264.679443359375,1.0,282.7606811523437,284.2994384765625,290.6597595214844,292.1578063964844,293.1499938964844,293.1499938964844,282.45001220703125,35501.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70414799451828,1.0,0.0,0.0,3.382843017578125,3.382863759994507,7.635843530806596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.82421875,0.0,1217.62744140625,1895.4371337890625,0.0,1643.640869140625,0.838653564453125,1.0,0.0,3.0,1.0,0.0
12049320,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.9990000128746032,0.5375274419784546,0.4324541985988617,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.8856067061424255,0.3344583809375763,0.3178182244300842,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.828346312046051,0.2713911235332489,0.1912348866462707,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.777639627456665,0.2239611446857452,0.2140525728464126,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.747890830039978,0.1984651833772659,0.9022575616836548,285.1304931640625,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2157287597656,285.1272888183594,1.0,0.4637167155742645,1.0,1.0,0.0,1.0,-2.4703917503356934,2.470386743545532,4.911754331260454e-06,1.9106491804122925,0.9049747586250304,0.9049747586250304,0.0,95.94883728027344,87.0,21704.427734375,-0.0,1264.679443359375,1.0,282.7606811523437,284.2994384765625,290.6597595214844,292.1578063964844,293.1499938964844,293.1499938964844,282.45001220703125,35501.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70414799451828,1.0,0.0,0.0,3.382843017578125,3.382863759994507,7.635843530806596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.82421875,0.0,1217.62744140625,1895.4371337890625,0.0,1643.640869140625,0.838653564453125,1.0,0.0,3.0,1.0,0.0
