time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049380,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.5352929830551147,0.426090657711029,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8909432888031006,0.3353279232978821,0.3186815977096557,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8311302065849304,0.2702434659004211,0.1904665231704712,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7810233235359192,0.2234619408845901,0.2136087268590927,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7498773336410522,0.197146475315094,0.8963973522186279,284.8975524902344,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.2041931152344,284.8955383300781,1.0,0.4604923725128174,1.0,1.0,0.0,1.0,-2.455273628234864,2.455268621444702,4.851523044635542e-06,1.8987746238708496,0.8976019024848938,0.8976019024848938,0.0,93.82799530029295,90.0,22302.009765625,-0.0,1237.603271484375,1.0,282.4608459472656,284.0404968261719,290.6728210449219,292.2153015136719,293.1499938964844,293.1499938964844,282.75,36018.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210143804550171,1.0,0.0,0.0,3.382946014404297,3.3829667568206787,7.636307941538689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.60595703125,0.0,1221.3118896484375,1895.4371337890625,0.0,1780.37548828125,0.8391087651252747,1.0,0.0,3.0,1.0,0.0
12049440,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.5352929830551147,0.426090657711029,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8909432888031006,0.3353279232978821,0.3186815977096557,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8311302065849304,0.2702434659004211,0.1904665231704712,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7810233235359192,0.2234619408845901,0.2136087268590927,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7498773336410522,0.197146475315094,0.8963973522186279,284.8975524902344,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.2041931152344,284.8955383300781,1.0,0.4604923725128174,1.0,1.0,0.0,1.0,-2.455273628234864,2.455268621444702,4.851523044635542e-06,1.8987746238708496,0.8976019024848938,0.8976019024848938,0.0,93.82799530029295,90.0,22302.009765625,-0.0,1237.603271484375,1.0,282.4608459472656,284.0404968261719,290.6728210449219,292.2153015136719,293.1499938964844,293.1499938964844,282.75,36018.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210143804550171,1.0,0.0,0.0,3.382946014404297,3.3829667568206787,7.636307941538689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.60595703125,0.0,1221.3118896484375,1895.4371337890625,0.0,1780.37548828125,0.8391087651252747,1.0,0.0,3.0,1.0,0.0
12049500,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9990000128746032,0.5343969464302063,0.4248995184898376,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8922505974769592,0.3360680043697357,0.3191514313220978,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8313679099082947,0.2699609398841858,0.1901088058948516,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.781502366065979,0.2233992218971252,0.2133946716785431,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.74978107213974,0.1966563463211059,0.8935331702232361,285.0334167480469,285.306884765625,293.8621826171875,287.6180114746094,293.861083984375,297.2013244628906,285.04644775390625,1.0,0.459549069404602,1.0,1.0,0.0,1.0,-2.4502744674682617,2.45026969909668,4.831694241147488e-06,1.89484965801239,0.8973332643508911,0.8973332643508911,0.0,93.3625259399414,90.0,21741.072265625,-0.0,1229.70166015625,1.0,282.6948547363281,284.2090148925781,290.5643615722656,291.980712890625,293.1499938964844,293.1499938964844,282.75,36064.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096062302589417,1.0,0.0,0.0,3.380695581436157,3.38071608543396,7.62615115945664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.1845703125,0.0,1219.48291015625,1895.4371337890625,0.0,1687.3726806640625,0.8387112021446228,1.0,0.0,3.0,1.0,0.0
12049560,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.9990000128746032,0.5341758728027344,0.4236388206481933,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.8940625786781311,0.3372755646705627,0.3200902044773102,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.8321048021316528,0.2701327204704284,0.1900852769613266,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7824331521987915,0.2236742973327636,0.2135044634342193,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.7501062154769897,0.1964884102344513,0.8920890092849731,285.1029663085937,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2033386230469,285.1058959960937,1.0,0.4590549767017364,1.0,1.0,0.0,1.0,-2.448251485824585,2.448246717453003,4.823612471227534e-06,1.8932249546051023,0.897239089012146,0.897239089012146,0.0,92.97725677490234,93.0,21733.9375,-0.0,1225.692138671875,1.0,282.7398376464844,284.2720031738281,290.54608154296875,291.9788818359375,293.1499938964844,293.1499938964844,283.04998779296875,36045.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990988254547119,1.0,0.0,0.0,3.38012957572937,3.380150079727173,7.623598321515601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.1533203125,0.0,1218.810546875,1895.4371337890625,0.0,1603.6483154296875,0.8385545611381531,1.0,0.0,3.0,1.0,0.0
12049620,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34942626953125,0.9990000128746032,0.5349923968315125,0.4216049015522003,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489685058594,0.8982184529304504,0.3405470550060272,0.322882205247879,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.8341867923736572,0.2713050246238708,0.1906960010528564,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480224609375,0.7848773002624512,0.2248981297016143,0.2144263684749603,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7513805627822876,0.1968342512845993,0.8925138711929321,285.3490905761719,285.2118530273437,293.9388122558594,287.65313720703125,293.9376220703125,297.215087890625,285.3524169921875,1.0,0.4592806100845337,1.0,1.0,0.0,1.0,-2.4515058994293213,2.45150113105774,4.836287189391442e-06,1.895665407180786,0.901427447795868,0.901427447795868,0.0,92.57015228271484,96.0,21274.849609375,-0.0,1227.863037109375,1.0,283.0391845703125,284.5365295410156,290.5393371582031,291.9097900390625,293.1499938964844,293.1499938964844,282.75,35856.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715096831321716,1.0,0.0,0.0,3.3844997882843018,3.3845202922821045,7.643324124728679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.228515625,0.0,1221.674560546875,1895.4371337890625,0.0,1393.57861328125,0.8394045233726501,1.0,0.0,3.0,1.0,0.0
12049680,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34942626953125,0.9990000128746032,0.5349923968315125,0.4216049015522003,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489685058594,0.8982184529304504,0.3405470550060272,0.322882205247879,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.8341867923736572,0.2713050246238708,0.1906960010528564,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480224609375,0.7848773002624512,0.2248981297016143,0.2144263684749603,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7513805627822876,0.1968342512845993,0.8925138711929321,285.3490905761719,285.2118530273437,293.9388122558594,287.65313720703125,293.9376220703125,297.215087890625,285.3524169921875,1.0,0.4592806100845337,1.0,1.0,0.0,1.0,-2.4515058994293213,2.45150113105774,4.836287189391442e-06,1.895665407180786,0.901427447795868,0.901427447795868,0.0,92.57015228271484,96.0,21274.849609375,-0.0,1227.863037109375,1.0,283.0391845703125,284.5365295410156,290.5393371582031,291.9097900390625,293.1499938964844,293.1499938964844,282.75,35856.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715096831321716,1.0,0.0,0.0,3.3844997882843018,3.3845202922821045,7.643324124728679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.228515625,0.0,1221.674560546875,1895.4371337890625,0.0,1393.57861328125,0.8394045233726501,1.0,0.0,3.0,1.0,0.0
12049740,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.9990000128746032,0.5338886976242065,0.4225724041461944,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.9001593589782715,0.3431457877159118,0.3256621360778808,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15985107421875,0.8344202041625977,0.2718380987644195,0.1913050860166549,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.7855451107025146,0.2257495820522308,0.2154530733823776,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603698730469,0.7511764168739319,0.1969145089387893,0.8938061594963074,285.1595458984375,285.1444396972656,293.9931945800781,287.6777038574219,293.991943359375,297.21893310546875,285.15789794921875,1.0,0.4607671499252319,1.0,1.0,0.0,1.0,-2.459526538848877,2.459521532058716,4.868027644988615e-06,1.901905536651612,0.9006055593490601,0.9006055593490601,0.0,93.07487487792967,99.0,22010.708984375,-0.0,1239.54248046875,1.0,282.76007080078125,284.3165588378906,290.7321472167969,292.21051025390625,293.1499938964844,293.1499938964844,282.45001220703125,35938.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873679757118225,1.0,0.0,0.0,3.387490510940552,3.3875112533569336,7.656838647562836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.53271484375,0.0,1225.1107177734375,1895.4371337890625,0.0,1512.525146484375,0.8401119709014893,1.0,0.0,3.0,1.0,0.0
12049800,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.9990000128746032,0.5338886976242065,0.4225724041461944,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.9001593589782715,0.3431457877159118,0.3256621360778808,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15985107421875,0.8344202041625977,0.2718380987644195,0.1913050860166549,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.7855451107025146,0.2257495820522308,0.2154530733823776,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603698730469,0.7511764168739319,0.1969145089387893,0.8938061594963074,285.1595458984375,285.1444396972656,293.9931945800781,287.6777038574219,293.991943359375,297.21893310546875,285.15789794921875,1.0,0.4607671499252319,1.0,1.0,0.0,1.0,-2.459526538848877,2.459521532058716,4.868027644988615e-06,1.901905536651612,0.9006055593490601,0.9006055593490601,0.0,93.07487487792967,99.0,22010.708984375,-0.0,1239.54248046875,1.0,282.76007080078125,284.3165588378906,290.7321472167969,292.21051025390625,293.1499938964844,293.1499938964844,282.45001220703125,35938.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873679757118225,1.0,0.0,0.0,3.387490510940552,3.3875112533569336,7.656838647562836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.53271484375,0.0,1225.1107177734375,1895.4371337890625,0.0,1512.525146484375,0.8401119709014893,1.0,0.0,3.0,1.0,0.0
12049860,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9990000128746032,0.5292491912841797,0.4283481538295746,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8975656032562256,0.3446575403213501,0.3273530900478363,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8306716084480286,0.271316647529602,0.1911360472440719,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7822372317314148,0.2257959097623825,0.2157196402549743,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7473512291908264,0.1961883902549743,0.891666054725647,284.94879150390625,285.0741882324219,294.04986572265625,287.7030029296875,294.0485534667969,297.2110290527344,284.94744873046875,1.0,0.4628832340240478,1.0,1.0,0.0,1.0,-2.4660446643829346,2.466039657592773,4.893942332273582e-06,1.9069979190826416,0.8976713418960571,0.8976713418960571,0.0,94.7466278076172,102.0,22805.09765625,-0.0,1254.3856201171875,1.0,282.4608154296875,284.0745849609375,290.8080444335937,292.3665466308594,293.1499938964844,293.1499938964844,282.75,36087.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132942080497742,1.0,0.0,0.0,3.3846330642700195,3.3846538066864014,7.643926664968603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.06787109375,0.0,1223.4053955078125,1895.4371337890625,0.0,1717.206298828125,0.8395870923995972,1.0,0.0,3.0,1.0,0.0
12049920,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9990000128746032,0.5292491912841797,0.4283481538295746,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8975656032562256,0.3446575403213501,0.3273530900478363,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8306716084480286,0.271316647529602,0.1911360472440719,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7822372317314148,0.2257959097623825,0.2157196402549743,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7473512291908264,0.1961883902549743,0.891666054725647,284.94879150390625,285.0741882324219,294.04986572265625,287.7030029296875,294.0485534667969,297.2110290527344,284.94744873046875,1.0,0.4628832340240478,1.0,1.0,0.0,1.0,-2.4660446643829346,2.466039657592773,4.893942332273582e-06,1.9069979190826416,0.8976713418960571,0.8976713418960571,0.0,94.7466278076172,102.0,22805.09765625,-0.0,1254.3856201171875,1.0,282.4608154296875,284.0745849609375,290.8080444335937,292.3665466308594,293.1499938964844,293.1499938964844,282.75,36087.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132942080497742,1.0,0.0,0.0,3.3846330642700195,3.3846538066864014,7.643926664968603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.06787109375,0.0,1223.4053955078125,1895.4371337890625,0.0,1717.206298828125,0.8395870923995972,1.0,0.0,3.0,1.0,0.0
12049980,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.9990000128746032,0.5247417688369751,0.4351453185081482,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.8945109844207764,0.3469904065132141,0.3292645215988159,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16241455078125,0.8265848159790039,0.271562248468399,0.1911105364561081,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.7784708738327026,0.2263364493846893,0.2160623371601104,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.7430137991905212,0.1957874894142151,0.8892865777015686,285.1629943847656,285.0014343261719,294.1085205078125,287.7288513183594,294.107177734375,297.21099853515625,285.1664123535156,1.0,0.4654307663440704,1.0,1.0,0.0,1.0,-2.474025011062622,2.474020004272461,4.925600478600245e-06,1.913146495819092,0.9019128680229188,0.9019128680229188,0.0,96.74676513671876,90.0,22373.8515625,-0.0,1272.465087890625,1.0,282.7398986816406,284.3125305175781,290.6898803710937,292.1589050292969,293.1499938964844,293.1499938964844,282.45001220703125,35882.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007840871810913,1.0,0.0,0.0,3.38769793510437,3.387718439102173,7.657775995539851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.43896484375,0.0,1224.92041015625,1895.4371337890625,0.0,1616.946533203125,0.8401464223861694,1.0,0.0,3.0,1.0,0.0
12050040,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.9990000128746032,0.5247417688369751,0.4351453185081482,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.8945109844207764,0.3469904065132141,0.3292645215988159,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16241455078125,0.8265848159790039,0.271562248468399,0.1911105364561081,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.7784708738327026,0.2263364493846893,0.2160623371601104,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.7430137991905212,0.1957874894142151,0.8892865777015686,285.1629943847656,285.0014343261719,294.1085205078125,287.7288513183594,294.107177734375,297.21099853515625,285.1664123535156,1.0,0.4654307663440704,1.0,1.0,0.0,1.0,-2.474025011062622,2.474020004272461,4.925600478600245e-06,1.913146495819092,0.9019128680229188,0.9019128680229188,0.0,96.74676513671876,90.0,22373.8515625,-0.0,1272.465087890625,1.0,282.7398986816406,284.3125305175781,290.6898803710937,292.1589050292969,293.1499938964844,293.1499938964844,282.45001220703125,35882.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007840871810913,1.0,0.0,0.0,3.38769793510437,3.387718439102173,7.657775995539851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.43896484375,0.0,1224.92041015625,1895.4371337890625,0.0,1616.946533203125,0.8401464223861694,1.0,0.0,3.0,1.0,0.0
12050100,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.5226088166236877,0.4333228468894958,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8969565033912659,0.3481824398040771,0.33050137758255,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8279160261154175,0.271724671125412,0.1912986934185028,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.780022144317627,0.2266455590724945,0.2164187729358673,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.743867814540863,0.195622444152832,0.8888013362884521,285.03057861328125,284.9642333984375,294.1385192871094,287.741943359375,294.1371765136719,297.2118225097656,285.0190734863281,1.0,0.464664101600647,1.0,1.0,0.0,1.0,-2.473408460617065,2.4734036922454834,4.92353046865901e-06,1.912868857383728,0.9015004634857178,0.9015004634857178,0.0,96.26585388183594,90.0,22973.046875,-0.0,1269.68115234375,1.0,282.50506591796875,284.14605712890625,290.7834167480469,292.3662109375,293.1499938964844,293.1499938964844,282.45001220703125,35898.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088291645050049,1.0,0.0,0.0,3.3900845050811768,3.3901050090789795,7.668568855478952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.97216796875,0.0,1227.319580078125,1895.4371337890625,0.0,1681.11572265625,0.8406379818916321,1.0,0.0,3.0,1.0,0.0
12050160,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.9990000128746032,0.5205875039100647,0.4290891289710998,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9008172154426576,0.3490459024906158,0.3313880860805511,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8303770422935486,0.2715813815593719,0.1912483125925064,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.78278648853302,0.2267289757728576,0.2165372371673584,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.745781421661377,0.1952554434537887,0.88730788230896,284.9755859375,284.95001220703125,294.1689147949219,287.7550964355469,294.16754150390625,297.20965576171875,284.97369384765625,1.0,0.4628541171550751,1.0,1.0,0.0,1.0,-2.467682123184204,2.467677354812622,4.900951807940146e-06,1.9085315465927124,0.9012404680252076,0.9012404680252076,0.0,94.99983978271484,78.0,23069.80859375,-0.0,1257.4161376953125,1.0,282.4600830078125,284.09014892578125,290.8066711425781,292.3662109375,293.1499938964844,293.1499938964844,282.1499938964844,35944.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715020477771759,1.0,0.0,0.0,3.390657663345337,3.3906784057617188,7.671162620681571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.1015625,0.0,1228.1837158203125,1895.4371337890625,0.0,1731.2476806640625,0.8408206701278687,1.0,0.0,3.0,1.0,0.0
12050220,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.9990000128746032,0.5179587602615356,0.4149121642112732,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.9129147529602052,0.350290298461914,0.3325755298137665,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.8384349346160889,0.2708438634872436,0.1907397508621215,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.7915908098220825,0.22653229534626,0.2163309603929519,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.752516508102417,0.1942219734191894,0.8824754953384399,284.7744445800781,284.95001220703125,294.2307434082031,287.7816162109375,294.22930908203125,297.2022399902344,284.7720031738281,1.0,0.4565617144107818,1.0,1.0,0.0,1.0,-2.445423126220703,2.445418357849121,4.813228315470042e-06,1.891428709030152,0.8973103165626526,0.8973103165626526,0.0,90.73296356201172,81.0,23815.017578125,-0.0,1212.974853515625,1.0,282.1607666015625,283.8459777832031,290.8607482910156,292.48681640625,293.1499938964844,293.1499938964844,282.45001220703125,36131.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349642515182495,1.0,0.0,0.0,3.3864688873291016,3.3864896297454834,7.652221256648772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.28173828125,0.0,1225.46875,1895.4371337890625,0.0,1896.845947265625,0.8400213718414307,1.0,0.0,3.0,1.0,0.0
12050280,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.9990000128746032,0.5179587602615356,0.4149121642112732,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.9129147529602052,0.350290298461914,0.3325755298137665,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.8384349346160889,0.2708438634872436,0.1907397508621215,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.7915908098220825,0.22653229534626,0.2163309603929519,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.752516508102417,0.1942219734191894,0.8824754953384399,284.7744445800781,284.95001220703125,294.2307434082031,287.7816162109375,294.22930908203125,297.2022399902344,284.7720031738281,1.0,0.4565617144107818,1.0,1.0,0.0,1.0,-2.445423126220703,2.445418357849121,4.813228315470042e-06,1.891428709030152,0.8973103165626526,0.8973103165626526,0.0,90.73296356201172,81.0,23815.017578125,-0.0,1212.974853515625,1.0,282.1607666015625,283.8459777832031,290.8607482910156,292.48681640625,293.1499938964844,293.1499938964844,282.45001220703125,36131.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349642515182495,1.0,0.0,0.0,3.3864688873291016,3.3864896297454834,7.652221256648772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.28173828125,0.0,1225.46875,1895.4371337890625,0.0,1896.845947265625,0.8400213718414307,1.0,0.0,3.0,1.0,0.0
12050340,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9990000128746032,0.5185829997062683,0.4059395790100097,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9222508072853088,0.3524074554443359,0.3341326713562011,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8438839316368103,0.2709107398986816,0.1904826760292053,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7975790500640869,0.2268989235162735,0.2163512706756591,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7568793892860413,0.1937723308801651,0.8789133429527283,284.9552917480469,284.95001220703125,294.293701171875,287.8081970214844,294.292236328125,297.2041931152344,284.95782470703125,1.0,0.4531640708446502,1.0,1.0,0.0,1.0,-2.4319310188293457,2.431926250457764,4.759849161928287e-06,1.88074254989624,0.8987452983856201,0.8987452983856201,0.0,88.10343933105469,84.0,23075.8828125,-0.0,1186.2320556640625,1.0,282.4398803710937,284.0652770996094,290.7441101074219,292.260986328125,293.1499938964844,293.1499938964844,282.75,36027.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717441737651825,1.0,0.0,0.0,3.384512186050415,3.384532928466797,7.643380399713351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.69287109375,0.0,1222.87646484375,1895.4371337890625,0.0,1751.024169921875,0.839533269405365,1.0,0.0,3.0,1.0,0.0
12050400,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9990000128746032,0.5185829997062683,0.4059395790100097,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9222508072853088,0.3524074554443359,0.3341326713562011,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8438839316368103,0.2709107398986816,0.1904826760292053,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7975790500640869,0.2268989235162735,0.2163512706756591,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7568793892860413,0.1937723308801651,0.8789133429527283,284.9552917480469,284.95001220703125,294.293701171875,287.8081970214844,294.292236328125,297.2041931152344,284.95782470703125,1.0,0.4531640708446502,1.0,1.0,0.0,1.0,-2.4319310188293457,2.431926250457764,4.759849161928287e-06,1.88074254989624,0.8987452983856201,0.8987452983856201,0.0,88.10343933105469,84.0,23075.8828125,-0.0,1186.2320556640625,1.0,282.4398803710937,284.0652770996094,290.7441101074219,292.260986328125,293.1499938964844,293.1499938964844,282.75,36027.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717441737651825,1.0,0.0,0.0,3.384512186050415,3.384532928466797,7.643380399713351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.69287109375,0.0,1222.87646484375,1895.4371337890625,0.0,1751.024169921875,0.839533269405365,1.0,0.0,3.0,1.0,0.0
12050460,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866455078125,0.9990000128746032,0.5210728645324707,0.3996294736862182,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.9309222102165222,0.355720192193985,0.3369401693344116,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.8489824533462524,0.2720960080623626,0.1910911351442337,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.8030561804771423,0.2281542718410492,0.2172831892967224,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1848449707031,0.7610251903533936,0.194242313504219,0.879778265953064,285.18634033203125,284.95001220703125,294.3575134277344,287.8346862792969,294.3560485839844,297.2172546386719,285.1897888183594,1.0,0.4519529044628143,1.0,1.0,0.0,1.0,-2.430603742599488,2.4305989742279053,4.754442215926247e-06,1.8795998096466064,0.9036772847175598,0.9036772847175598,0.0,86.54920196533203,87.0,22539.689453125,-0.0,1178.25341796875,1.0,282.7391967773437,284.3219909667969,290.73101806640625,292.18115234375,293.1499938964844,293.1499938964844,282.45001220703125,35811.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919996738433838,1.0,0.0,0.0,3.39072060585022,3.3907413482666016,7.671447406210063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.603515625,0.0,1227.319580078125,1895.4371337890625,0.0,1548.197021484375,0.8407615423202515,1.0,0.0,3.0,1.0,0.0
12050520,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866455078125,0.9990000128746032,0.5210728645324707,0.3996294736862182,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.9309222102165222,0.355720192193985,0.3369401693344116,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.8489824533462524,0.2720960080623626,0.1910911351442337,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.8030561804771423,0.2281542718410492,0.2172831892967224,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1848449707031,0.7610251903533936,0.194242313504219,0.879778265953064,285.18634033203125,284.95001220703125,294.3575134277344,287.8346862792969,294.3560485839844,297.2172546386719,285.1897888183594,1.0,0.4519529044628143,1.0,1.0,0.0,1.0,-2.430603742599488,2.4305989742279053,4.754442215926247e-06,1.8795998096466064,0.9036772847175598,0.9036772847175598,0.0,86.54920196533203,87.0,22539.689453125,-0.0,1178.25341796875,1.0,282.7391967773437,284.3219909667969,290.73101806640625,292.18115234375,293.1499938964844,293.1499938964844,282.45001220703125,35811.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919996738433838,1.0,0.0,0.0,3.39072060585022,3.3907413482666016,7.671447406210063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.603515625,0.0,1227.319580078125,1895.4371337890625,0.0,1548.197021484375,0.8407615423202515,1.0,0.0,3.0,1.0,0.0
12050580,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.5217540264129639,0.397501140832901,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.935829758644104,0.3583515286445617,0.3397189974784851,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8513060808181763,0.2726637423038482,0.1916926056146621,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8058129549026489,0.2290350645780563,0.2183026522397995,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7628635168075562,0.1944614797830581,0.8815045952796936,285.0063781738281,284.95001220703125,294.421875,287.8609619140625,294.42041015625,297.2222900390625,285.00506591796875,1.0,0.4524108469486236,1.0,1.0,0.0,1.0,-2.435405731201172,2.43540096282959,4.7731878112244885e-06,1.8832943439483645,0.9030045866966248,0.9030045866966248,0.0,86.2002944946289,90.0,23325.794921875,-0.0,1182.3914794921875,1.0,282.46002197265625,284.1053161621094,290.9137878417969,292.47332763671875,293.1499938964844,293.1499938964844,282.1499938964844,35902.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073668837547302,1.0,0.0,0.0,3.395172119140625,3.395192861557007,7.691602945669729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.552734375,0.0,1232.233642578125,1895.4371337890625,0.0,1669.369384765625,0.8417986631393433,1.0,0.0,3.0,1.0,0.0
12050640,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.5217540264129639,0.397501140832901,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.935829758644104,0.3583515286445617,0.3397189974784851,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8513060808181763,0.2726637423038482,0.1916926056146621,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8058129549026489,0.2290350645780563,0.2183026522397995,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7628635168075562,0.1944614797830581,0.8815045952796936,285.0063781738281,284.95001220703125,294.421875,287.8609619140625,294.42041015625,297.2222900390625,285.00506591796875,1.0,0.4524108469486236,1.0,1.0,0.0,1.0,-2.435405731201172,2.43540096282959,4.7731878112244885e-06,1.8832943439483645,0.9030045866966248,0.9030045866966248,0.0,86.2002944946289,90.0,23325.794921875,-0.0,1182.3914794921875,1.0,282.46002197265625,284.1053161621094,290.9137878417969,292.47332763671875,293.1499938964844,293.1499938964844,282.1499938964844,35902.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073668837547302,1.0,0.0,0.0,3.395172119140625,3.395192861557007,7.691602945669729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.552734375,0.0,1232.233642578125,1895.4371337890625,0.0,1669.369384765625,0.8417986631393433,1.0,0.0,3.0,1.0,0.0
12050700,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9990000128746032,0.5208485126495361,0.3985979855060577,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9358989596366882,0.3592756688594818,0.3407216072082519,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8505970239639282,0.2725782692432403,0.1917259991168975,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8053712844848633,0.229195237159729,0.2185538709163665,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7620978951454163,0.1943014115095138,0.8812588453292847,284.87255859375,284.95001220703125,294.4541931152344,287.8739929199219,294.4527282714844,297.2203369140625,284.86138916015625,1.0,0.4530356526374817,1.0,1.0,0.0,1.0,-2.437974691390991,2.43796968460083,4.783231815963518e-06,1.8852707147598269,0.90121728181839,0.90121728181839,0.0,86.54159545898438,90.0,24113.9296875,-0.0,1186.8040771484375,1.0,282.20855712890625,283.9277038574219,290.9922180175781,292.6612548828125,293.1499938964844,293.1499938964844,282.1499938964844,35988.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225845456123352,1.0,0.0,0.0,3.395214796066284,3.395235538482666,7.691797350162233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.50244140625,0.0,1232.8759765625,1895.4371337890625,0.0,1793.3388671875,0.8418422341346741,1.0,0.0,3.0,1.0,0.0
12050760,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.9990000128746032,0.5190998315811157,0.4009315967559814,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.9345938563346864,0.3599908649921417,0.3414822220802307,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8488100171089172,0.2722955644130707,0.1915926039218902,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.803860068321228,0.2291923016309738,0.2186293751001358,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.760322630405426,0.1939662247896194,0.8801740407943726,284.8198547363281,284.95001220703125,294.4865417480469,287.8868713378906,294.4850769042969,297.21600341796875,284.81854248046875,1.0,0.453836977481842,1.0,1.0,0.0,1.0,-2.440319299697876,2.440314531326294,4.792407253262354e-06,1.887073874473572,0.8997693061828613,0.8997693061828613,0.0,87.16995239257812,93.0,24273.33984375,-0.0,1192.1563720703125,1.0,282.1606140136719,283.87371826171875,290.9903564453125,292.6368713378906,293.1499938964844,293.1499938964844,281.8500061035156,36075.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327014207839966,1.0,0.0,0.0,3.3929779529571533,3.392998695373535,7.681665579184482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.34716796875,0.0,1231.3280029296875,1895.4371337890625,0.0,1877.7587890625,0.8414361476898193,1.0,0.0,3.0,1.0,0.0
12050820,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63525390625,0.9990000128746032,0.5136331915855408,0.4078329503536224,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6353759765625,0.9297106266021729,0.3611164093017578,0.3427084684371948,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356201171875,0.8435351252555847,0.2714515924453735,0.1911220848560333,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63580322265625,0.7990478277206421,0.2289248257875442,0.2185291945934295,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360168457031,0.7550600171089172,0.1929608136415481,0.876509428024292,284.6353759765625,284.95001220703125,294.5512084960937,287.9122619628906,294.5497436523437,297.2048034667969,284.63427734375,1.0,0.4558307826519012,1.0,1.0,0.0,1.0,-2.444995880126953,2.444990873336792,4.81070355817792e-06,1.8906538486480715,0.8940815925598145,0.8940815925598145,0.0,88.97413635253906,96.0,25212.298828125,-0.0,1205.1558837890625,1.0,281.8608093261719,283.6454467773437,291.0064697265625,292.72137451171875,293.1499938964844,293.1499938964844,282.1499938964844,36292.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551265358924866,1.0,0.0,0.0,3.3827483654022217,3.3827691078186035,7.635416068296763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.013671875,0.0,1223.023681640625,1895.4371337890625,0.0,2069.965087890625,0.8393152952194214,1.0,0.0,3.0,1.0,0.0
12050880,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63525390625,0.9990000128746032,0.5136331915855408,0.4078329503536224,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6353759765625,0.9297106266021729,0.3611164093017578,0.3427084684371948,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356201171875,0.8435351252555847,0.2714515924453735,0.1911220848560333,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63580322265625,0.7990478277206421,0.2289248257875442,0.2185291945934295,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360168457031,0.7550600171089172,0.1929608136415481,0.876509428024292,284.6353759765625,284.95001220703125,294.5512084960937,287.9122619628906,294.5497436523437,297.2048034667969,284.63427734375,1.0,0.4558307826519012,1.0,1.0,0.0,1.0,-2.444995880126953,2.444990873336792,4.81070355817792e-06,1.8906538486480715,0.8940815925598145,0.8940815925598145,0.0,88.97413635253906,96.0,25212.298828125,-0.0,1205.1558837890625,1.0,281.8608093261719,283.6454467773437,291.0064697265625,292.72137451171875,293.1499938964844,293.1499938964844,282.1499938964844,36292.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551265358924866,1.0,0.0,0.0,3.3827483654022217,3.3827691078186035,7.635416068296763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.013671875,0.0,1223.023681640625,1895.4371337890625,0.0,2069.965087890625,0.8393152952194214,1.0,0.0,3.0,1.0,0.0
12050940,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.9990000128746032,0.5084406137466431,0.4151563048362732,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.9250473380088806,0.3632172346115112,0.344389408826828,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.8385846614837646,0.2715044021606445,0.1909605264663696,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.7943661212921143,0.229265809059143,0.2186765968799591,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.7498388290405273,0.1923647373914718,0.8732540607452393,284.832763671875,284.95001220703125,294.6155700683594,287.9369506835937,294.6141052246094,297.20330810546875,284.8359680175781,1.0,0.4582650065422058,1.0,1.0,0.0,1.0,-2.451880693435669,2.451875925064087,4.837592769035837e-06,1.895865082740784,0.8940045833587646,0.8940045833587646,0.0,90.97917938232422,84.0,24625.12890625,-0.0,1221.662109375,1.0,282.1398010253906,283.8788146972656,290.8832092285156,292.4924011230469,293.1499938964844,293.1499938964844,282.45001220703125,36190.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394179105758667,1.0,0.0,0.0,3.3746824264526367,3.3747031688690186,7.59904708047543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.52392578125,0.0,1214.6239013671875,1895.4371337890625,0.0,1934.623046875,0.8374653458595276,1.0,0.0,3.0,1.0,0.0
12051000,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.9990000128746032,0.5084406137466431,0.4151563048362732,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.9250473380088806,0.3632172346115112,0.344389408826828,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.8385846614837646,0.2715044021606445,0.1909605264663696,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.7943661212921143,0.229265809059143,0.2186765968799591,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.7498388290405273,0.1923647373914718,0.8732540607452393,284.832763671875,284.95001220703125,294.6155700683594,287.9369506835937,294.6141052246094,297.20330810546875,284.8359680175781,1.0,0.4582650065422058,1.0,1.0,0.0,1.0,-2.451880693435669,2.451875925064087,4.837592769035837e-06,1.895865082740784,0.8940045833587646,0.8940045833587646,0.0,90.97917938232422,84.0,24625.12890625,-0.0,1221.662109375,1.0,282.1398010253906,283.8788146972656,290.8832092285156,292.4924011230469,293.1499938964844,293.1499938964844,282.45001220703125,36190.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394179105758667,1.0,0.0,0.0,3.3746824264526367,3.3747031688690186,7.59904708047543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.52392578125,0.0,1214.6239013671875,1895.4371337890625,0.0,1934.623046875,0.8374653458595276,1.0,0.0,3.0,1.0,0.0
12051060,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.5064824819564819,0.4074490368366241,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9346898794174194,0.3664318919181824,0.3471253514289856,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.844352662563324,0.272611141204834,0.1915253549814224,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8005610704421997,0.2304266989231109,0.2195315062999725,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.754252552986145,0.1925180256366729,0.8728010654449463,285.04833984375,284.95001220703125,294.6793212890625,287.9608154296875,294.6778869628906,297.2135314941406,285.0509338378906,1.0,0.455676794052124,1.0,1.0,0.0,1.0,-2.447087049484253,2.447082281112671,4.81893721371307e-06,1.8922756910324097,0.8970245718955994,0.8970245718955994,0.0,88.94934844970703,87.0,23927.546875,-0.0,1207.5106201171875,1.0,282.4390563964844,284.1294250488281,290.8669128417969,292.407470703125,293.1499938964844,293.1499938964844,282.75,35985.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161931395530701,1.0,0.0,0.0,3.374530792236328,3.37455153465271,7.598364391014911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.12890625,0.0,1213.0618896484375,1895.4371337890625,0.0,1740.81396484375,0.8372761011123657,1.0,0.0,3.0,1.0,0.0
12051120,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.5064824819564819,0.4074490368366241,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9346898794174194,0.3664318919181824,0.3471253514289856,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.844352662563324,0.272611141204834,0.1915253549814224,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8005610704421997,0.2304266989231109,0.2195315062999725,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.754252552986145,0.1925180256366729,0.8728010654449463,285.04833984375,284.95001220703125,294.6793212890625,287.9608154296875,294.6778869628906,297.2135314941406,285.0509338378906,1.0,0.455676794052124,1.0,1.0,0.0,1.0,-2.447087049484253,2.447082281112671,4.81893721371307e-06,1.8922756910324097,0.8970245718955994,0.8970245718955994,0.0,88.94934844970703,87.0,23927.546875,-0.0,1207.5106201171875,1.0,282.4390563964844,284.1294250488281,290.8669128417969,292.407470703125,293.1499938964844,293.1499938964844,282.75,35985.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161931395530701,1.0,0.0,0.0,3.374530792236328,3.37455153465271,7.598364391014911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.12890625,0.0,1213.0618896484375,1895.4371337890625,0.0,1740.81396484375,0.8372761011123657,1.0,0.0,3.0,1.0,0.0
12051180,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835388183594,0.9990000128746032,0.5081732273101807,0.4015243649482727,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28326416015625,0.9435332417488098,0.3703425824642181,0.3505875170230865,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.8498368263244629,0.2743681371212005,0.1925985217094421,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822570800781,0.806395947933197,0.2321650832891464,0.2209817469120025,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.7586250901222229,0.1933516561985016,0.8754985928535461,285.2832336425781,284.95001220703125,294.74224853515625,287.9837341308594,294.7408142089844,297.2303161621094,285.28662109375,1.0,0.4554333686828613,1.0,1.0,0.0,1.0,-2.4503848552703857,2.450380086898804,4.831367732549552e-06,1.894534945487976,0.9032766222953796,0.9032766222953796,0.0,87.6235122680664,90.0,23421.083984375,-0.0,1205.8753662109375,1.0,282.73907470703125,284.38836669921875,290.90167236328125,292.3970947265625,293.1499938964844,293.1499938964844,282.45001220703125,35727.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960470080375671,1.0,0.0,0.0,3.383842706680298,3.3838632106781006,7.640356898264145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.0244140625,0.0,1220.1507568359375,1895.4371337890625,0.0,1579.6976318359375,0.839160680770874,1.0,0.0,3.0,1.0,0.0
