time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051240,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835388183594,0.9990000128746032,0.5081732273101807,0.4015243649482727,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28326416015625,0.9435332417488098,0.3703425824642181,0.3505875170230865,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.8498368263244629,0.2743681371212005,0.1925985217094421,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822570800781,0.806395947933197,0.2321650832891464,0.2209817469120025,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.7586250901222229,0.1933516561985016,0.8754985928535461,285.2832336425781,284.95001220703125,294.74224853515625,287.9837341308594,294.7408142089844,297.2303161621094,285.28662109375,1.0,0.4554333686828613,1.0,1.0,0.0,1.0,-2.4503848552703857,2.450380086898804,4.831367732549552e-06,1.894534945487976,0.9032766222953796,0.9032766222953796,0.0,87.6235122680664,90.0,23421.083984375,-0.0,1205.8753662109375,1.0,282.73907470703125,284.38836669921875,290.90167236328125,292.3970947265625,293.1499938964844,293.1499938964844,282.45001220703125,35727.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960470080375671,1.0,0.0,0.0,3.383842706680298,3.3838632106781006,7.640356898264145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.0244140625,0.0,1220.1507568359375,1895.4371337890625,0.0,1579.6976318359375,0.839160680770874,1.0,0.0,3.0,1.0,0.0
12051300,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.9990000128746032,0.5086262226104736,0.40003302693367,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523132324219,0.9466764330863952,0.3720445334911346,0.3523872196674347,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.8516929149627686,0.2750244736671448,0.19318488240242,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.8084040284156799,0.2329056411981582,0.2217962443828582,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.7601308226585388,0.1937174946069717,0.8775284886360168,285.1524353027344,284.95001220703125,294.7732849121094,287.9947814941406,294.7718811035156,297.2358703613281,285.1408386230469,1.0,0.4559152722358703,1.0,1.0,0.0,1.0,-2.45487642288208,2.454871654510498,4.848971911997069e-06,1.89795184135437,0.9034143090248108,0.9034143090248108,0.0,87.41278839111328,90.0,24063.173828125,-0.0,1210.3011474609375,1.0,282.5049743652344,284.2234191894531,291.03875732421875,292.6645812988281,293.1499938964844,293.1499938964844,282.45001220703125,35749.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068275213241577,1.0,0.0,0.0,3.388991117477417,3.38901162147522,7.663623478038062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.91259765625,0.0,1225.23388671875,1895.4371337890625,0.0,1665.045654296875,0.8402725458145142,1.0,0.0,3.0,1.0,0.0
12051360,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.9990000128746032,0.508098840713501,0.4003715515136719,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.9477292895317078,0.3732973337173462,0.3537377119064331,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.851871907711029,0.2752692699432373,0.1934740245342254,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.8088213205337524,0.2333405464887619,0.2223285287618637,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.7601944804191589,0.1938178390264511,0.8784946203231812,285.1011657714844,284.95001220703125,294.8039855957031,288.0055236816406,294.8026123046875,297.236328125,285.099853515625,1.0,0.4566583335399627,1.0,1.0,0.0,1.0,-2.4590537548065186,2.4590489864349365,4.865391929342877e-06,1.9011386632919312,0.903854250907898,0.903854250907898,0.0,87.62727355957031,93.0,24233.388671875,-0.0,1216.1494140625,1.0,282.4601135253906,284.1708679199219,291.0841369628906,292.701416015625,293.1499938964844,293.1499938964844,282.1499938964844,35798.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171030640602112,1.0,0.0,0.0,3.39217472076416,3.392195463180542,7.678028737245768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.05078125,0.0,1228.6282958984375,1895.4371337890625,0.0,1748.252197265625,0.8410481214523315,1.0,0.0,3.0,1.0,0.0
12051420,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.5046811103820801,0.4047504365444183,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9458449482917786,0.3751226365566253,0.3557071983814239,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8489934802055359,0.2751200795173645,0.193547636270523,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8065237998962402,0.2336862832307815,0.2228614836931228,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.757355272769928,0.1934877336025238,0.8780272006988525,284.9143371582031,284.95001220703125,294.8642883300781,288.0260925292969,294.8629455566406,297.23004150390625,284.9129638671875,1.0,0.4586913585662842,1.0,1.0,0.0,1.0,-2.466848850250244,2.466843843460083,4.896069185633678e-06,1.907065391540528,0.9018748998641968,0.9018748998641968,0.0,88.92243194580078,96.0,25202.724609375,-0.0,1230.8720703125,1.0,282.1607360839844,283.9387512207031,291.1424865722656,292.8506164550781,293.1499938964844,293.1499938964844,281.8500061035156,35957.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450560331344604,1.0,0.0,0.0,3.3943467140197754,3.394367456436157,7.687864354011253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.732421875,0.0,1231.82421875,1895.4371337890625,0.0,1982.8341064453125,0.8416508436203003,1.0,0.0,3.0,1.0,0.0
12051480,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.5046811103820801,0.4047504365444183,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9458449482917786,0.3751226365566253,0.3557071983814239,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8489934802055359,0.2751200795173645,0.193547636270523,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8065237998962402,0.2336862832307815,0.2228614836931228,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.757355272769928,0.1934877336025238,0.8780272006988525,284.9143371582031,284.95001220703125,294.8642883300781,288.0260925292969,294.8629455566406,297.23004150390625,284.9129638671875,1.0,0.4586913585662842,1.0,1.0,0.0,1.0,-2.466848850250244,2.466843843460083,4.896069185633678e-06,1.907065391540528,0.9018748998641968,0.9018748998641968,0.0,88.92243194580078,96.0,25202.724609375,-0.0,1230.8720703125,1.0,282.1607360839844,283.9387512207031,291.1424865722656,292.8506164550781,293.1499938964844,293.1499938964844,281.8500061035156,35957.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450560331344604,1.0,0.0,0.0,3.3943467140197754,3.394367456436157,7.687864354011253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.732421875,0.0,1231.82421875,1895.4371337890625,0.0,1982.8341064453125,0.8416508436203003,1.0,0.0,3.0,1.0,0.0
12051540,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.9990000128746032,0.4985130131244659,0.4124541878700256,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.94047749042511,0.3763729631900787,0.3570714592933655,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.843422532081604,0.2744409441947937,0.1932064890861511,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.8013981580734253,0.233552023768425,0.2229069769382476,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.7518781423568726,0.1925884783267974,0.8749406933784485,284.72808837890625,284.95001220703125,294.9228515625,288.0452575683594,294.92156982421875,297.2184143066406,284.726806640625,1.0,0.4611549079418182,1.0,1.0,0.0,1.0,-2.4736807346343994,2.4736757278442383,4.923000233247876e-06,1.9122402667999268,0.8974119424819946,0.8974119424819946,0.0,91.00757598876952,84.0,26153.283203125,-0.0,1247.851318359375,1.0,281.8607788085937,283.70849609375,291.1425476074219,292.91876220703125,293.1499938964844,293.1499938964844,282.1499938964844,36164.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679591774940491,1.0,0.0,0.0,3.3888707160949707,3.3888914585113525,7.663079486519564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.0107421875,0.0,1227.999267578125,1895.4371337890625,0.0,2182.7373046875,0.8405835628509521,1.0,0.0,3.0,1.0,0.0
12051600,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.9990000128746032,0.4985130131244659,0.4124541878700256,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.94047749042511,0.3763729631900787,0.3570714592933655,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.843422532081604,0.2744409441947937,0.1932064890861511,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.8013981580734253,0.233552023768425,0.2229069769382476,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.7518781423568726,0.1925884783267974,0.8749406933784485,284.72808837890625,284.95001220703125,294.9228515625,288.0452575683594,294.92156982421875,297.2184143066406,284.726806640625,1.0,0.4611549079418182,1.0,1.0,0.0,1.0,-2.4736807346343994,2.4736757278442383,4.923000233247876e-06,1.9122402667999268,0.8974119424819946,0.8974119424819946,0.0,91.00757598876952,84.0,26153.283203125,-0.0,1247.851318359375,1.0,281.8607788085937,283.70849609375,291.1425476074219,292.91876220703125,293.1499938964844,293.1499938964844,282.1499938964844,36164.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679591774940491,1.0,0.0,0.0,3.3888707160949707,3.3888914585113525,7.663079486519564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.0107421875,0.0,1227.999267578125,1895.4371337890625,0.0,2182.7373046875,0.8405835628509521,1.0,0.0,3.0,1.0,0.0
12051660,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.4943117201328277,0.4070189595222473,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9468558430671692,0.3785627484321594,0.3587228655815124,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8467578291893005,0.2745938003063202,0.1930378377437591,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8051823973655701,0.2339679449796676,0.2230180203914642,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7541108131408691,0.1920434981584549,0.8713741898536682,284.9137268066406,284.95001220703125,294.9794006347656,288.0628967285156,294.9781494140625,297.21685791015625,284.9158935546875,1.0,0.4583357870578766,1.0,1.0,0.0,1.0,-2.464798212051392,2.4647934436798096,4.887851446255809e-06,1.905434250831604,0.8983585834503174,0.8983585834503174,0.0,89.39933013916016,72.0,25428.73046875,-0.0,1230.4158935546875,1.0,282.139892578125,283.9312744140625,291.0104675292969,292.675048828125,293.1499938964844,293.1499938964844,282.45001220703125,36068.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525432705879211,1.0,0.0,0.0,3.3854708671569824,3.3854916095733643,7.647711299796356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.2724609375,0.0,1224.075439453125,1895.4371337890625,0.0,2047.494384765625,0.8397778868675232,1.0,0.0,3.0,1.0,0.0
12051720,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.4943117201328277,0.4070189595222473,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9468558430671692,0.3785627484321594,0.3587228655815124,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8467578291893005,0.2745938003063202,0.1930378377437591,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8051823973655701,0.2339679449796676,0.2230180203914642,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7541108131408691,0.1920434981584549,0.8713741898536682,284.9137268066406,284.95001220703125,294.9794006347656,288.0628967285156,294.9781494140625,297.21685791015625,284.9158935546875,1.0,0.4583357870578766,1.0,1.0,0.0,1.0,-2.464798212051392,2.4647934436798096,4.887851446255809e-06,1.905434250831604,0.8983585834503174,0.8983585834503174,0.0,89.39933013916016,72.0,25428.73046875,-0.0,1230.4158935546875,1.0,282.139892578125,283.9312744140625,291.0104675292969,292.675048828125,293.1499938964844,293.1499938964844,282.45001220703125,36068.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525432705879211,1.0,0.0,0.0,3.3854708671569824,3.3854916095733643,7.647711299796356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.2724609375,0.0,1224.075439453125,1895.4371337890625,0.0,2047.494384765625,0.8397778868675232,1.0,0.0,3.0,1.0,0.0
12051780,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.9990000128746032,0.4958567321300506,0.3885861933231354,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.965230107307434,0.3818775117397308,0.3614493310451507,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.8603953123092651,0.2757862210273742,0.1935902237892151,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.8184352517127991,0.2352059036493301,0.2238442301750183,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.7655821442604065,0.1923545002937317,0.8710121512413025,285.1148376464844,284.95001220703125,295.0336608886719,288.0788879394531,295.0324401855469,297.2279968261719,285.11676025390625,1.0,0.4521424770355224,1.0,1.0,0.0,1.0,-2.447155237197876,2.447150468826294,4.817993612959981e-06,1.891690850257873,0.9021608829498292,0.9021608829498292,0.0,84.47425079345703,90.0,24599.56640625,-0.0,1188.92529296875,1.0,282.4391784667969,284.1703186035156,290.982421875,292.5700378417969,293.1499938964844,293.1499938964844,282.1499938964844,35881.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288388609886169,1.0,0.0,0.0,3.389233589172364,3.389254093170166,7.664719987587887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.048828125,0.0,1226.385498046875,1895.4371337890625,0.0,1845.3480224609373,0.8404797315597534,1.0,0.0,3.0,1.0,0.0
12051840,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.9990000128746032,0.4958567321300506,0.3885861933231354,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.965230107307434,0.3818775117397308,0.3614493310451507,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.8603953123092651,0.2757862210273742,0.1935902237892151,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.8184352517127991,0.2352059036493301,0.2238442301750183,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.7655821442604065,0.1923545002937317,0.8710121512413025,285.1148376464844,284.95001220703125,295.0336608886719,288.0788879394531,295.0324401855469,297.2279968261719,285.11676025390625,1.0,0.4521424770355224,1.0,1.0,0.0,1.0,-2.447155237197876,2.447150468826294,4.817993612959981e-06,1.891690850257873,0.9021608829498292,0.9021608829498292,0.0,84.47425079345703,90.0,24599.56640625,-0.0,1188.92529296875,1.0,282.4391784667969,284.1703186035156,290.982421875,292.5700378417969,293.1499938964844,293.1499938964844,282.1499938964844,35881.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288388609886169,1.0,0.0,0.0,3.389233589172364,3.389254093170166,7.664719987587887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.048828125,0.0,1226.385498046875,1895.4371337890625,0.0,1845.3480224609373,0.8404797315597534,1.0,0.0,3.0,1.0,0.0
12051900,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9990000128746032,0.4973361194133758,0.3862871527671814,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9685322642326356,0.3833921253681183,0.3630142509937286,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8627111911773682,0.2762767672538757,0.1940164268016815,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8206676244735718,0.2357881218194961,0.224459022283554,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7674275040626526,0.1925814747810363,0.8721263408660889,284.996826171875,284.95001220703125,295.059814453125,288.0862121582031,295.0586242675781,297.2325134277344,284.9863586425781,1.0,0.4526266157627105,1.0,1.0,0.0,1.0,-2.4488346576690674,2.4488296508789062,4.823844392376486e-06,1.8925907611846924,0.901373565196991,0.901373565196991,0.0,83.98393249511719,90.0,25330.251953125,-0.0,1188.86083984375,1.0,282.20489501953125,284.01055908203125,291.0996398925781,292.8097839355469,293.1499938964844,293.1499938964844,282.1499938964844,35918.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356569766998291,1.0,0.0,0.0,3.391033411026001,3.391054153442383,7.672863375773886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.4833984375,0.0,1228.3701171875,1895.4371337890625,0.0,1902.7034912109373,0.8408625721931458,1.0,0.0,3.0,1.0,0.0
12051960,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9990000128746032,0.4972237944602966,0.390321284532547,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9663037061691284,0.3845410346984863,0.3642671406269073,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8600953817367554,0.2764404416084289,0.1942491084337234,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8185141682624817,0.2361340224742889,0.2249126136302948,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7649797797203064,0.1926238685846328,0.8728358149528503,284.9482116699219,284.95001220703125,295.0852966308594,288.0931091308594,295.0841369628906,297.2323913574219,284.947265625,1.0,0.454786479473114,1.0,1.0,0.0,1.0,-2.456855058670044,2.456850290298462,4.85519512949395e-06,1.8986486196517944,0.9008239507675172,0.9008239507675172,0.0,85.16699981689453,108.0,25513.79296875,-0.0,1203.2462158203125,1.0,282.1599426269531,283.9610595703125,291.13873291015625,292.8355712890625,293.1499938964844,293.1499938964844,281.8500061035156,35976.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424045205116272,1.0,0.0,0.0,3.390871524810791,3.3908920288085938,7.672130095670582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.4580078125,0.0,1228.61376953125,1895.4371337890625,0.0,1960.1085205078125,0.8408941626548767,1.0,0.0,3.0,1.0,0.0
12052020,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.9990000128746032,0.4915697574615478,0.4113104045391083,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.950463593006134,0.3862360715866089,0.3662424981594085,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8457691669464111,0.2762089967727661,0.1943607926368713,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.8053179383277893,0.2363781929016113,0.2254805266857147,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.75193852186203,0.1922182142734527,0.8727321624755859,284.77325439453125,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.22418212890625,284.7728576660156,1.0,0.4632245004177093,1.0,1.0,0.0,1.0,-2.4851248264312744,2.4851200580596924,4.967116637999425e-06,1.920305013656616,0.8970298767089844,0.8970298767089844,0.0,91.07105255126952,111.0,26613.837890625,-0.0,1261.98095703125,1.0,281.8607788085937,283.74169921875,291.200439453125,292.9882202148437,293.1499938964844,293.1499938964844,282.1499938964844,36146.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657574415206909,1.0,0.0,0.0,3.385960340499878,3.38598108291626,7.64992307722423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.09375,0.0,1225.08935546875,1895.4371337890625,0.0,2163.25830078125,0.8399243354797363,1.0,0.0,3.0,1.0,0.0
12052080,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.9990000128746032,0.4915697574615478,0.4113104045391083,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.950463593006134,0.3862360715866089,0.3662424981594085,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8457691669464111,0.2762089967727661,0.1943607926368713,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.8053179383277893,0.2363781929016113,0.2254805266857147,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.75193852186203,0.1922182142734527,0.8727321624755859,284.77325439453125,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.22418212890625,284.7728576660156,1.0,0.4632245004177093,1.0,1.0,0.0,1.0,-2.4851248264312744,2.4851200580596924,4.967116637999425e-06,1.920305013656616,0.8970298767089844,0.8970298767089844,0.0,91.07105255126952,111.0,26613.837890625,-0.0,1261.98095703125,1.0,281.8607788085937,283.74169921875,291.200439453125,292.9882202148437,293.1499938964844,293.1499938964844,282.1499938964844,36146.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657574415206909,1.0,0.0,0.0,3.385960340499878,3.38598108291626,7.64992307722423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.09375,0.0,1225.08935546875,1895.4371337890625,0.0,2163.25830078125,0.8399243354797363,1.0,0.0,3.0,1.0,0.0
12052140,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.4828666150569916,0.4298954308032989,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9368438720703124,0.3887344896793365,0.3684366941452026,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.834373414516449,0.2766503691673279,0.194585382938385,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7939502000808716,0.237057015299797,0.2260950207710266,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.741179347038269,0.1919068396091461,0.871658205986023,284.9771423339844,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.2225341796875,284.98046875,1.0,0.4702104330062866,1.0,1.0,0.0,1.0,-2.509817123413086,2.509812116622925,5.066399353381712e-06,1.9394547939300537,0.898938775062561,0.898938775062561,0.0,96.525146484375,114.0,26135.642578125,-0.0,1315.5711669921875,1.0,282.139892578125,283.9804992675781,291.087158203125,292.7862243652344,293.1499938964844,293.1499938964844,282.45001220703125,36016.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556130290031433,1.0,0.0,0.0,3.384416103363037,3.38443660736084,7.642946115993254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.40087890625,0.0,1222.704345703125,1895.4371337890625,0.0,2074.20556640625,0.8395058512687683,1.0,0.0,3.0,1.0,0.0
12052200,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.4828666150569916,0.4298954308032989,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9368438720703124,0.3887344896793365,0.3684366941452026,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.834373414516449,0.2766503691673279,0.194585382938385,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7939502000808716,0.237057015299797,0.2260950207710266,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.741179347038269,0.1919068396091461,0.871658205986023,284.9771423339844,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.2225341796875,284.98046875,1.0,0.4702104330062866,1.0,1.0,0.0,1.0,-2.509817123413086,2.509812116622925,5.066399353381712e-06,1.9394547939300537,0.898938775062561,0.898938775062561,0.0,96.525146484375,114.0,26135.642578125,-0.0,1315.5711669921875,1.0,282.139892578125,283.9804992675781,291.087158203125,292.7862243652344,293.1499938964844,293.1499938964844,282.45001220703125,36016.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556130290031433,1.0,0.0,0.0,3.384416103363037,3.38443660736084,7.642946115993254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.40087890625,0.0,1222.704345703125,1895.4371337890625,0.0,2074.20556640625,0.8395058512687683,1.0,0.0,3.0,1.0,0.0
12052260,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.9876164197921752,0.4770658910274505,0.4304023683071136,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.921902358531952,0.3922384083271026,0.3717693388462066,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.8226979970932007,0.2780157029628753,0.1955729275941848,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.782002866268158,0.2384359985589981,0.2274839282035827,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.7300587892532349,0.1920917779207229,0.8730220198631287,285.1953125,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.2312927246094,285.1986083984375,1.0,0.4757577776908874,1.0,1.0,0.0,1.0,-2.5189573764801025,2.5189523696899414,5.103757303004386e-06,1.9467231035232544,0.903943657875061,0.903943657875061,0.0,102.6448974609375,117.0,25521.9609375,-0.0,1353.247314453125,1.0,282.439208984375,284.2322692871094,291.05792236328125,292.6978759765625,293.1499938964844,293.1499938964844,282.1499938964844,35799.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382956147193909,1.0,0.0,0.0,3.3912062644958496,3.3912270069122314,7.673644972783222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.421875,0.0,1227.705322265625,1895.4371337890625,0.0,1925.0775146484373,0.8408598303794861,1.0,0.0,3.0,1.0,0.0
12052320,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.9876164197921752,0.4770658910274505,0.4304023683071136,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.921902358531952,0.3922384083271026,0.3717693388462066,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.8226979970932007,0.2780157029628753,0.1955729275941848,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.782002866268158,0.2384359985589981,0.2274839282035827,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.7300587892532349,0.1920917779207229,0.8730220198631287,285.1953125,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.2312927246094,285.1986083984375,1.0,0.4757577776908874,1.0,1.0,0.0,1.0,-2.5189573764801025,2.5189523696899414,5.103757303004386e-06,1.9467231035232544,0.903943657875061,0.903943657875061,0.0,102.6448974609375,117.0,25521.9609375,-0.0,1353.247314453125,1.0,282.439208984375,284.2322692871094,291.05792236328125,292.6978759765625,293.1499938964844,293.1499938964844,282.1499938964844,35799.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382956147193909,1.0,0.0,0.0,3.3912062644958496,3.3912270069122314,7.673644972783222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.421875,0.0,1227.705322265625,1895.4371337890625,0.0,1925.0775146484373,0.8408598303794861,1.0,0.0,3.0,1.0,0.0
12052380,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.972858190536499,0.4728044867515564,0.4269666671752929,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9098050594329834,0.3948521316051483,0.3748036026954651,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8127205967903137,0.2786624729633331,0.1964085698127746,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7721664905548096,0.2393119931221008,0.2287526428699493,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7207505702972412,0.1919761300086975,0.874302327632904,285.0234069824219,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.2327575683594,285.0216064453125,1.0,0.4800512790679931,1.0,1.0,0.0,1.0,-2.5225307941436768,2.522525787353516,5.118099579703994e-06,1.949411392211914,0.9035922288894652,0.9035922288894652,0.0,108.18082427978516,120.0,26357.998046875,-0.0,1381.57568359375,1.0,282.1600341796875,284.0186767578125,291.1954345703125,292.951416015625,293.1499938964844,293.1499938964844,281.8500061035156,35882.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756176769733429,1.0,0.0,0.0,3.39636492729187,3.396385669708252,7.69700932323758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.927734375,0.0,1233.2449951171875,1895.4371337890625,0.0,2079.123046875,0.842049777507782,1.0,0.0,3.0,1.0,0.0
12052440,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.972858190536499,0.4728044867515564,0.4269666671752929,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9098050594329834,0.3948521316051483,0.3748036026954651,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8127205967903137,0.2786624729633331,0.1964085698127746,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7721664905548096,0.2393119931221008,0.2287526428699493,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7207505702972412,0.1919761300086975,0.874302327632904,285.0234069824219,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.2327575683594,285.0216064453125,1.0,0.4800512790679931,1.0,1.0,0.0,1.0,-2.5225307941436768,2.522525787353516,5.118099579703994e-06,1.949411392211914,0.9035922288894652,0.9035922288894652,0.0,108.18082427978516,120.0,26357.998046875,-0.0,1381.57568359375,1.0,282.1600341796875,284.0186767578125,291.1954345703125,292.951416015625,293.1499938964844,293.1499938964844,281.8500061035156,35882.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756176769733429,1.0,0.0,0.0,3.39636492729187,3.396385669708252,7.69700932323758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.927734375,0.0,1233.2449951171875,1895.4371337890625,0.0,2079.123046875,0.842049777507782,1.0,0.0,3.0,1.0,0.0
12052500,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9650973081588744,0.4704515337944031,0.4250737130641937,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9041916728019714,0.3957090079784393,0.3758606314659118,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8075569272041321,0.2785927355289459,0.1965321600437164,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7673640847206116,0.2394367754459381,0.229079395532608,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7160476446151733,0.1916698515415191,0.8738299608230591,284.8835144042969,284.95001220703125,295.2778625488281,288.1315002441406,295.2771301269531,297.2294311523437,284.8721923828125,1.0,0.4817769527435303,1.0,1.0,0.0,1.0,-2.52150297164917,2.521497964859009,5.113920906296698e-06,1.9486119747161863,0.9018151760101318,0.9018151760101318,0.0,110.84021759033205,120.0,27096.9140625,-0.0,1391.6905517578125,1.0,281.9085388183594,283.83740234375,291.2500305175781,293.1145324707031,293.1499938964844,293.1499938964844,281.8500061035156,35972.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707838416099548,1.0,0.0,0.0,3.3966939449310303,3.396714687347412,7.698500326114299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.9970703125,0.0,1234.186279296875,1895.4371337890625,0.0,2207.802001953125,0.8421593904495239,1.0,0.0,3.0,1.0,0.0
12052560,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.9568708539009094,0.4679167866706848,0.4229396879673004,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8987216949462891,0.3963258862495422,0.3766270279884338,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.8020761013031006,0.2783102393150329,0.1964682787656784,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.7624946236610413,0.2393787205219268,0.229198470711708,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.7110568881034851,0.1912040710449218,0.8725372552871704,284.8242492675781,284.95001220703125,295.2945251464844,288.13287353515625,295.2938232421875,297.2239685058594,284.8221130371094,1.0,0.483222484588623,1.0,1.0,0.0,1.0,-2.5183756351470947,2.5183706283569336,5.10123027197551e-06,1.9461863040924072,0.900332510471344,0.900332510471344,0.0,113.48958587646484,123.0,27179.03125,-0.0,1399.0604248046875,1.0,281.860595703125,283.7782592773437,291.2289428710937,293.06451416015625,293.1499938964844,293.1499938964844,281.54998779296875,36063.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797189354896545,1.0,0.0,0.0,3.394660234451294,3.394681215286255,7.689284871048585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.06884765625,0.0,1232.86279296875,1895.4371337890625,0.0,2287.616943359375,0.8418012857437134,1.0,0.0,3.0,1.0,0.0
12052620,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217956542969,0.9408516883850098,0.4626752138137817,0.4185299277305603,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219482421875,0.8888617753982544,0.3972032964229584,0.3777768611907959,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224060058594,0.7919281125068665,0.2774368226528168,0.1960883438587188,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6226501464844,0.7536725401878357,0.2389639765024185,0.2291119992733001,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231384277344,0.7012301683425903,0.1900052726268768,0.8685672879219055,284.6220092773437,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.2108459472656,284.6197814941406,1.0,0.4854617714881897,1.0,1.0,0.0,1.0,-2.509131908416748,2.509126901626587,5.063769094704185e-06,1.9389941692352293,0.8943497538566589,0.8943497538566589,0.0,118.38758850097656,126.0,27929.5390625,0.0,1408.1883544921875,1.0,281.560791015625,283.53729248046875,291.2116394042969,293.1028747558594,293.1499938964844,293.1499938964844,281.8500061035156,36296.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985826134681702,1.0,0.0,0.0,3.384331226348877,3.384351968765259,7.642563559784321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.19970703125,0.0,1224.5692138671875,1895.4371337890625,0.0,2458.473388671875,0.839669406414032,1.0,0.0,3.0,1.0,0.0
12052680,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217956542969,0.9408516883850098,0.4626752138137817,0.4185299277305603,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219482421875,0.8888617753982544,0.3972032964229584,0.3777768611907959,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224060058594,0.7919281125068665,0.2774368226528168,0.1960883438587188,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6226501464844,0.7536725401878357,0.2389639765024185,0.2291119992733001,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231384277344,0.7012301683425903,0.1900052726268768,0.8685672879219055,284.6220092773437,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.2108459472656,284.6197814941406,1.0,0.4854617714881897,1.0,1.0,0.0,1.0,-2.509131908416748,2.509126901626587,5.063769094704185e-06,1.9389941692352293,0.8943497538566589,0.8943497538566589,0.0,118.38758850097656,126.0,27929.5390625,0.0,1408.1883544921875,1.0,281.560791015625,283.53729248046875,291.2116394042969,293.1028747558594,293.1499938964844,293.1499938964844,281.8500061035156,36296.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985826134681702,1.0,0.0,0.0,3.384331226348877,3.384351968765259,7.642563559784321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.19970703125,0.0,1224.5692138671875,1895.4371337890625,0.0,2458.473388671875,0.839669406414032,1.0,0.0,3.0,1.0,0.0
12052740,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.928961992263794,0.4594312906265259,0.4151616096496582,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.8826053738594055,0.3991364240646362,0.3793529570102691,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.7850570678710938,0.2774699330329895,0.1959708034992218,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.7477961182594299,0.2391734719276428,0.2292099446058273,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.6941308975219727,0.1893375515937805,0.8652350902557373,284.7992248535156,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.20849609375,284.8014221191406,1.0,0.4872898161411285,1.0,1.0,0.0,1.0,-2.502941846847534,2.502936601638794,5.038445124228019e-06,1.934015393257141,0.8936922550201416,0.8936922550201416,0.0,122.07459259033205,129.0,27131.181640625,0.0,1415.998291015625,1.0,281.83984375,283.7568664550781,291.0709533691406,292.84063720703125,293.1499938964844,293.1499938964844,282.1499938964844,36219.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814893126487732,1.0,0.0,0.0,3.375285625457764,3.375306367874145,7.601764195896976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.89404296875,0.0,1215.395263671875,1895.4371337890625,0.0,2303.522216796875,0.8376191854476929,1.0,0.0,3.0,1.0,0.0
12052800,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.928961992263794,0.4594312906265259,0.4151616096496582,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.8826053738594055,0.3991364240646362,0.3793529570102691,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.7850570678710938,0.2774699330329895,0.1959708034992218,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.7477961182594299,0.2391734719276428,0.2292099446058273,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.6941308975219727,0.1893375515937805,0.8652350902557373,284.7992248535156,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.20849609375,284.8014221191406,1.0,0.4872898161411285,1.0,1.0,0.0,1.0,-2.502941846847534,2.502936601638794,5.038445124228019e-06,1.934015393257141,0.8936922550201416,0.8936922550201416,0.0,122.07459259033205,129.0,27131.181640625,0.0,1415.998291015625,1.0,281.83984375,283.7568664550781,291.0709533691406,292.84063720703125,293.1499938964844,293.1499938964844,282.1499938964844,36219.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814893126487732,1.0,0.0,0.0,3.375285625457764,3.375306367874145,7.601764195896976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.89404296875,0.0,1215.395263671875,1895.4371337890625,0.0,2303.522216796875,0.8376191854476929,1.0,0.0,3.0,1.0,0.0
12052860,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.916675865650177,0.455869972705841,0.4122357070446014,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8755033016204834,0.4001500606536865,0.3806780278682709,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7772233486175537,0.276450902223587,0.1955521404743194,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7407534718513489,0.2380139529705047,0.2285803258419037,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6853659749031067,0.1872034072875976,0.8579894304275513,284.9971008300781,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.19732666015625,284.9989318847656,1.0,0.4886610507965088,1.0,1.0,0.0,1.0,-2.4910621643066406,2.4910573959350586,4.990801244275644e-06,1.924860000610352,0.8959119915962219,0.8959119915962219,0.0,126.19634246826172,132.0,26260.697265625,0.0,1418.304931640625,1.0,282.1390686035156,283.99591064453125,291.03338623046875,292.72430419921875,293.1499938964844,293.1499938964844,282.45001220703125,36037.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581983804702759,1.0,0.0,0.0,3.373260021209717,3.373280763626098,7.592642532472382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.53173828125,0.0,1212.213134765625,1895.4371337890625,0.0,2096.7890625,0.8370301723480225,1.0,0.0,3.0,1.0,0.0
12052920,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.916675865650177,0.455869972705841,0.4122357070446014,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8755033016204834,0.4001500606536865,0.3806780278682709,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7772233486175537,0.276450902223587,0.1955521404743194,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7407534718513489,0.2380139529705047,0.2285803258419037,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6853659749031067,0.1872034072875976,0.8579894304275513,284.9971008300781,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.19732666015625,284.9989318847656,1.0,0.4886610507965088,1.0,1.0,0.0,1.0,-2.4910621643066406,2.4910573959350586,4.990801244275644e-06,1.924860000610352,0.8959119915962219,0.8959119915962219,0.0,126.19634246826172,132.0,26260.697265625,0.0,1418.304931640625,1.0,282.1390686035156,283.99591064453125,291.03338623046875,292.72430419921875,293.1499938964844,293.1499938964844,282.45001220703125,36037.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581983804702759,1.0,0.0,0.0,3.373260021209717,3.373280763626098,7.592642532472382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.53173828125,0.0,1212.213134765625,1895.4371337890625,0.0,2096.7890625,0.8370301723480225,1.0,0.0,3.0,1.0,0.0
12052980,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.216796875,0.909494161605835,0.4541032314300537,0.4104322493076324,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.8723667860031128,0.4027692079544067,0.3829258680343628,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160949707031,0.7732048034667969,0.277015745639801,0.1957901120185852,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157897949219,0.7370238900184631,0.2382851392030716,0.2286484986543655,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.6801878809928894,0.1864923685789108,0.8538820743560791,285.216552734375,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.2025756835937,285.2195739746094,1.0,0.4900997281074524,1.0,1.0,0.0,1.0,-2.487018346786499,2.487013339996338,4.974257535650395e-06,1.921547532081604,0.9011711478233336,0.9011711478233336,0.0,128.911865234375,135.0,25581.78515625,0.0,1424.649658203125,1.0,282.4390563964844,284.2445678710937,291.0419616699219,292.6788330078125,293.1499938964844,293.1499938964844,282.1499938964844,35799.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378626465797424,1.0,0.0,0.0,3.3799386024475098,3.3799591064453125,7.62273714371986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.70947265625,0.0,1216.921630859375,1895.4371337890625,0.0,1921.399658203125,0.8383413553237915,1.0,0.0,3.0,1.0,0.0
12053040,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.216796875,0.909494161605835,0.4541032314300537,0.4104322493076324,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.8723667860031128,0.4027692079544067,0.3829258680343628,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160949707031,0.7732048034667969,0.277015745639801,0.1957901120185852,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157897949219,0.7370238900184631,0.2382851392030716,0.2286484986543655,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.6801878809928894,0.1864923685789108,0.8538820743560791,285.216552734375,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.2025756835937,285.2195739746094,1.0,0.4900997281074524,1.0,1.0,0.0,1.0,-2.487018346786499,2.487013339996338,4.974257535650395e-06,1.921547532081604,0.9011711478233336,0.9011711478233336,0.0,128.911865234375,135.0,25581.78515625,0.0,1424.649658203125,1.0,282.4390563964844,284.2445678710937,291.0419616699219,292.6788330078125,293.1499938964844,293.1499938964844,282.1499938964844,35799.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378626465797424,1.0,0.0,0.0,3.3799386024475098,3.3799591064453125,7.62273714371986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.70947265625,0.0,1216.921630859375,1895.4371337890625,0.0,1921.399658203125,0.8383413553237915,1.0,0.0,3.0,1.0,0.0
