time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053100,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9067849516868592,0.4528062641620636,0.4096645414829254,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8715457916259766,0.4039559960365295,0.3842773139476776,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.7719628810882568,0.277254194021225,0.1960950642824173,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7358818054199219,0.23846535384655,0.228949025273323,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.6784883141517639,0.1862557828426361,0.8532606959342957,285.0794372558594,284.95001220703125,295.40679931640625,288.12457275390625,295.4062805175781,297.20440673828125,285.0670471191406,1.0,0.4909906387329101,1.0,1.0,0.0,1.0,-2.4877030849456787,2.4876980781555176,4.977017397322925e-06,1.9220879077911377,0.9007588624954224,0.9007588624954224,0.0,130.0532684326172,135.0,26164.779296875,0.0,1430.3648681640625,1.0,282.2051086425781,284.0758972167969,291.1592102050781,292.9250793457031,293.1499938964844,293.1499938964844,282.1499938964844,35831.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473601698875427,1.0,0.0,0.0,3.3834989070892334,3.3835196495056152,7.638804504495056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.30908203125,0.0,1220.5458984375,1895.4371337890625,0.0,2002.65673828125,0.8391053676605225,1.0,0.0,3.0,1.0,0.0
12053160,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9027807116508484,0.4508430659770965,0.4081946611404419,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.869628369808197,0.4047107398509979,0.3852089643478393,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7697200775146484,0.277142584323883,0.1961599439382553,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7339340448379517,0.2383981645107269,0.2290409654378891,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6759746074676514,0.1858252137899398,0.8519811034202576,285.0192565917969,284.95001220703125,295.41796875,288.1232604980469,295.41748046875,297.2019348144531,285.0169982910156,1.0,0.4918195009231567,1.0,1.0,0.0,1.0,-2.4857118129730225,2.4857068061828613,4.969117981090676e-06,1.9205808639526367,0.9005623459815979,0.9005623459815979,0.0,131.60211181640625,138.0,26241.65625,0.0,1434.3682861328125,1.0,282.1601867675781,284.0173034667969,291.1870422363281,292.9380187988281,293.1499938964844,293.1499938964844,281.8500061035156,35892.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558482885360718,1.0,0.0,0.0,3.384861946105957,3.38488245010376,7.644959509889304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.455078125,0.0,1222.269775390625,1895.4371337890625,0.0,2076.257568359375,0.8394823670387268,1.0,0.0,3.0,1.0,0.0
12053220,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.8934630751609802,0.4461956918239593,0.4044064581394195,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.8644694685935974,0.4055908322334289,0.386387825012207,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.7640075087547302,0.2764036953449249,0.1958793252706527,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.7290066480636597,0.2378578931093216,0.228815883398056,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.6698619723320007,0.1846051961183548,0.8478026390075684,284.8131408691406,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.1918029785156,284.8106384277344,1.0,0.4932212829589844,1.0,1.0,0.0,1.0,-2.4769539833068848,2.476948976516724,4.934210664941929e-06,1.9138262271881104,0.8971083164215088,0.8971083164215088,0.0,135.17910766601562,141.0,26985.19921875,0.0,1438.2435302734375,1.0,281.86083984375,283.7720031738281,291.21453857421875,293.04156494140625,293.1499938964844,293.1499938964844,282.1499938964844,36079.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779017984867096,1.0,0.0,0.0,3.3825857639312744,3.382606506347656,7.63468221975927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.56640625,0.0,1221.394775390625,1895.4371337890625,0.0,2281.32763671875,0.8391121029853821,1.0,0.0,3.0,1.0,0.0
12053280,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.8934630751609802,0.4461956918239593,0.4044064581394195,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.8644694685935974,0.4055908322334289,0.386387825012207,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.7640075087547302,0.2764036953449249,0.1958793252706527,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.7290066480636597,0.2378578931093216,0.228815883398056,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.6698619723320007,0.1846051961183548,0.8478026390075684,284.8131408691406,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.1918029785156,284.8106384277344,1.0,0.4932212829589844,1.0,1.0,0.0,1.0,-2.4769539833068848,2.476948976516724,4.934210664941929e-06,1.9138262271881104,0.8971083164215088,0.8971083164215088,0.0,135.17910766601562,141.0,26985.19921875,0.0,1438.2435302734375,1.0,281.86083984375,283.7720031738281,291.21453857421875,293.04156494140625,293.1499938964844,293.1499938964844,282.1499938964844,36079.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779017984867096,1.0,0.0,0.0,3.3825857639312744,3.382606506347656,7.63468221975927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.56640625,0.0,1221.394775390625,1895.4371337890625,0.0,2281.32763671875,0.8391121029853821,1.0,0.0,3.0,1.0,0.0
12053340,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8859179615974426,0.4432313144207001,0.4013136923313141,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8606530427932739,0.4073721170425415,0.3878202736377716,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7595559358596802,0.2764264643192291,0.1957561820745468,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7250641584396362,0.2378494143486023,0.228702038526535,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6648073792457581,0.1837994903326034,0.8438640236854553,284.9861145019531,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.19091796875,284.9881591796875,1.0,0.4945089221000671,1.0,1.0,0.0,1.0,-2.46993350982666,2.469928741455078,4.906039976049215e-06,1.9082657098770144,0.8989109992980957,0.8989109992980957,0.0,138.2243194580078,144.0,26190.3828125,0.0,1442.07568359375,1.0,282.1398620605469,283.9866943359375,291.072998046875,292.7876281738281,293.1499938964844,293.1499938964844,282.45001220703125,35980.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765332818031311,1.0,0.0,0.0,3.382446527481079,3.382467031478882,7.634052963112481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.7080078125,0.0,1220.5731201171875,1895.4371337890625,0.0,2159.507568359375,0.8390324115753174,1.0,0.0,3.0,1.0,0.0
12053400,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8859179615974426,0.4432313144207001,0.4013136923313141,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8606530427932739,0.4073721170425415,0.3878202736377716,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7595559358596802,0.2764264643192291,0.1957561820745468,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7250641584396362,0.2378494143486023,0.228702038526535,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6648073792457581,0.1837994903326034,0.8438640236854553,284.9861145019531,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.19091796875,284.9881591796875,1.0,0.4945089221000671,1.0,1.0,0.0,1.0,-2.46993350982666,2.469928741455078,4.906039976049215e-06,1.9082657098770144,0.8989109992980957,0.8989109992980957,0.0,138.2243194580078,144.0,26190.3828125,0.0,1442.07568359375,1.0,282.1398620605469,283.9866943359375,291.072998046875,292.7876281738281,293.1499938964844,293.1499938964844,282.45001220703125,35980.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765332818031311,1.0,0.0,0.0,3.382446527481079,3.382467031478882,7.634052963112481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.7080078125,0.0,1220.5731201171875,1895.4371337890625,0.0,2159.507568359375,0.8390324115753174,1.0,0.0,3.0,1.0,0.0
12053460,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.8820161819458008,0.4420570731163025,0.4000062644481659,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.8598853945732117,0.4104639887809753,0.3905263543128967,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200622558594,0.7580364346504211,0.2776114344596863,0.1964532881975174,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197265625,0.7236133217811584,0.2387639284133911,0.2294367998838424,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.218994140625,0.6625038385391235,0.183858186006546,0.8435485363006592,285.22052001953125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.2022705078125,285.22381591796875,1.0,0.4963140189647674,1.0,1.0,0.0,1.0,-2.472947359085083,2.472942590713501,4.917867499898421e-06,1.9105194807052608,0.9043592810630798,0.9043592810630798,0.0,140.2279510498047,147.0,25662.677734375,0.0,1454.3939208984375,1.0,282.4391784667969,284.24322509765625,291.0329895019531,292.6816101074219,293.1499938964844,293.1499938964844,282.1499938964844,35761.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440717816352844,1.0,0.0,0.0,3.390522003173828,3.390542507171631,7.670548711757874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.64306640625,0.0,1226.786376953125,1895.4371337890625,0.0,1974.387451171875,0.8406773209571838,1.0,0.0,3.0,1.0,0.0
12053520,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.8820161819458008,0.4420570731163025,0.4000062644481659,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.8598853945732117,0.4104639887809753,0.3905263543128967,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200622558594,0.7580364346504211,0.2776114344596863,0.1964532881975174,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197265625,0.7236133217811584,0.2387639284133911,0.2294367998838424,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.218994140625,0.6625038385391235,0.183858186006546,0.8435485363006592,285.22052001953125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.2022705078125,285.22381591796875,1.0,0.4963140189647674,1.0,1.0,0.0,1.0,-2.472947359085083,2.472942590713501,4.917867499898421e-06,1.9105194807052608,0.9043592810630798,0.9043592810630798,0.0,140.2279510498047,147.0,25662.677734375,0.0,1454.3939208984375,1.0,282.4391784667969,284.24322509765625,291.0329895019531,292.6816101074219,293.1499938964844,293.1499938964844,282.1499938964844,35761.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440717816352844,1.0,0.0,0.0,3.390522003173828,3.390542507171631,7.670548711757874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.64306640625,0.0,1226.786376953125,1895.4371337890625,0.0,1974.387451171875,0.8406773209571838,1.0,0.0,3.0,1.0,0.0
12053580,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8770648837089539,0.4392803311347961,0.3982164859771728,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8583157658576965,0.4126442670822143,0.393077939748764,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.755893886089325,0.2781286239624023,0.1971219480037689,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7216476798057556,0.2392242699861526,0.2302073389291763,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.6598649621009827,0.1836459636688232,0.8439335227012634,285.02105712890625,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.2044677734375,285.01873779296875,1.0,0.4984525442123413,1.0,1.0,0.0,1.0,-2.4760630130767822,2.476058006286621,4.930544037051732e-06,1.9130754470825195,0.903775691986084,0.903775691986084,0.0,142.77268981933594,150.0,26308.22265625,0.0,1469.146240234375,1.0,282.1600036621094,284.0155029296875,291.1676330566406,292.9239807128906,293.1499938964844,293.1499938964844,281.8500061035156,35868.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594640254974365,1.0,0.0,0.0,3.3963797092437744,3.396400451660156,7.697076398471836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.22509765625,0.0,1233.1566162109375,1895.4371337890625,0.0,2107.87353515625,0.8420383334159851,1.0,0.0,3.0,1.0,0.0
12053640,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8770648837089539,0.4392803311347961,0.3982164859771728,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8583157658576965,0.4126442670822143,0.393077939748764,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.755893886089325,0.2781286239624023,0.1971219480037689,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7216476798057556,0.2392242699861526,0.2302073389291763,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.6598649621009827,0.1836459636688232,0.8439335227012634,285.02105712890625,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.2044677734375,285.01873779296875,1.0,0.4984525442123413,1.0,1.0,0.0,1.0,-2.4760630130767822,2.476058006286621,4.930544037051732e-06,1.9130754470825195,0.903775691986084,0.903775691986084,0.0,142.77268981933594,150.0,26308.22265625,0.0,1469.146240234375,1.0,282.1600036621094,284.0155029296875,291.1676330566406,292.9239807128906,293.1499938964844,293.1499938964844,281.8500061035156,35868.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594640254974365,1.0,0.0,0.0,3.3963797092437744,3.396400451660156,7.697076398471836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.22509765625,0.0,1233.1566162109375,1895.4371337890625,0.0,2107.87353515625,0.8420383334159851,1.0,0.0,3.0,1.0,0.0
12053700,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.873324453830719,0.4372530579566955,0.3966569602489471,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8564273715019226,0.4132351279258728,0.3938594460487366,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.753813624382019,0.2779818773269653,0.197165235877037,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7197533249855042,0.2391240447759628,0.2302888333797454,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.657643735408783,0.1832520812749862,0.8429479598999023,284.87286376953125,284.95001220703125,295.5158996582031,288.1141357421875,295.51544189453125,297.200927734375,284.86090087890625,1.0,0.4994024634361267,1.0,1.0,0.0,1.0,-2.474097490310669,2.474092483520508,4.922841981169768e-06,1.911617636680603,0.9018392562866212,0.9018392562866212,0.0,144.50584411621094,150.0,26981.736328125,0.0,1473.90625,1.0,281.9085388183594,283.8295593261719,291.2200012207031,293.08038330078125,293.1499938964844,293.1499938964844,281.8500061035156,35968.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772834300994873,1.0,0.0,0.0,3.3967080116271973,3.396728992462158,7.698564559177612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.19970703125,0.0,1234.1724853515625,1895.4371337890625,0.0,2226.048583984375,0.8421566486358643,1.0,0.0,3.0,1.0,0.0
12053760,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8690265417098999,0.4349786639213562,0.3947576582431793,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.8540196418762207,0.413585901260376,0.394345760345459,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.7512547373771667,0.277638703584671,0.1970326453447342,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.7173792123794556,0.2388469278812408,0.2301706373691558,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.6549651026725769,0.1826899200677871,0.8411146402359009,284.8108215332031,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.1951904296875,284.80841064453125,1.0,0.5002182722091675,1.0,1.0,0.0,1.0,-2.469898700714112,2.4698939323425293,4.9062632569985e-06,1.9084274768829343,0.9002376198768616,0.9002376198768616,0.0,146.44281005859375,153.0,27038.49609375,0.0,1476.6185302734375,1.0,281.8607177734375,283.7687683105469,291.1976623535156,293.0261535644531,293.1499938964844,293.1499938964844,281.54998779296875,36066.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806356549263,1.0,0.0,0.0,3.394563913345337,3.3945846557617188,7.688848313591734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.9931640625,0.0,1232.7904052734375,1895.4371337890625,0.0,2295.84912109375,0.8417801260948181,1.0,0.0,3.0,1.0,0.0
12053820,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.603759765625,0.8604145646095276,0.430200845003128,0.3907378911972046,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.60382080078125,0.8490293025970459,0.4139494299888611,0.3949714601039886,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6043395996094,0.7459796667098999,0.2766972482204437,0.1965662240982055,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6046142578125,0.7122382521629333,0.2380194514989853,0.2296504974365234,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6052551269531,0.6493593454360962,0.1812896430492401,0.8360756039619446,284.6039733886719,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.18194580078125,284.6015014648437,1.0,0.5015233755111694,1.0,1.0,0.0,1.0,-2.458585023880005,2.458580255508423,4.861613888351712e-06,1.899768233299256,0.8939838409423828,0.8939838409423828,0.0,150.34083557128906,141.0,27740.58984375,0.0,1478.3302001953125,1.0,281.5607604980469,283.5243835449219,291.1814880371094,293.0615234375,293.1499938964844,293.1499938964844,281.8500061035156,36310.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977899312973022,1.0,0.0,0.0,3.383734226226806,3.3837549686431885,7.639866339559376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.048828125,0.0,1224.095703125,1895.4371337890625,0.0,2451.236328125,0.8395456075668335,1.0,0.0,3.0,1.0,0.0
12053880,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.603759765625,0.8604145646095276,0.430200845003128,0.3907378911972046,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.60382080078125,0.8490293025970459,0.4139494299888611,0.3949714601039886,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6043395996094,0.7459796667098999,0.2766972482204437,0.1965662240982055,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6046142578125,0.7122382521629333,0.2380194514989853,0.2296504974365234,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6052551269531,0.6493593454360962,0.1812896430492401,0.8360756039619446,284.6039733886719,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.18194580078125,284.6015014648437,1.0,0.5015233755111694,1.0,1.0,0.0,1.0,-2.458585023880005,2.458580255508423,4.861613888351712e-06,1.899768233299256,0.8939838409423828,0.8939838409423828,0.0,150.34083557128906,141.0,27740.58984375,0.0,1478.3302001953125,1.0,281.5607604980469,283.5243835449219,291.1814880371094,293.0615234375,293.1499938964844,293.1499938964844,281.8500061035156,36310.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977899312973022,1.0,0.0,0.0,3.383734226226806,3.3837549686431885,7.639866339559376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.048828125,0.0,1224.095703125,1895.4371337890625,0.0,2451.236328125,0.8395456075668335,1.0,0.0,3.0,1.0,0.0
12053940,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.8611561059951782,0.4273088276386261,0.3874686658382416,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.8526728749275208,0.4154461920261383,0.39586341381073,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.7482137680053711,0.2767312228679657,0.1962518990039825,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.7143116593360901,0.237854778766632,0.2291350215673446,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.6503165364265442,0.1804038137197494,0.8306018114089966,284.7786560058594,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.1803283691406,284.78082275390625,1.0,0.4980075061321258,1.0,1.0,0.0,1.0,-2.448148727416992,2.44814395904541,4.820418325834908e-06,1.891677737236023,0.8930325508117676,0.8930325508117676,0.0,147.59808349609375,129.0,26908.755859375,0.0,1453.4346923828125,1.0,281.83984375,283.7420654296875,291.0433959960937,292.7994079589844,293.1499938964844,293.1499938964844,282.1499938964844,36240.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779367208480835,1.0,0.0,0.0,3.373877763748169,3.373898267745972,7.595423312523053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.97802734375,0.0,1214.2056884765625,1895.4371337890625,0.0,2284.460693359375,0.8373209834098816,1.0,0.0,3.0,1.0,0.0
12054000,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.8611561059951782,0.4273088276386261,0.3874686658382416,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.8526728749275208,0.4154461920261383,0.39586341381073,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.7482137680053711,0.2767312228679657,0.1962518990039825,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.7143116593360901,0.237854778766632,0.2291350215673446,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.6503165364265442,0.1804038137197494,0.8306018114089966,284.7786560058594,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.1803283691406,284.78082275390625,1.0,0.4980075061321258,1.0,1.0,0.0,1.0,-2.448148727416992,2.44814395904541,4.820418325834908e-06,1.891677737236023,0.8930325508117676,0.8930325508117676,0.0,147.59808349609375,129.0,26908.755859375,0.0,1453.4346923828125,1.0,281.83984375,283.7420654296875,291.0433959960937,292.7994079589844,293.1499938964844,293.1499938964844,282.1499938964844,36240.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779367208480835,1.0,0.0,0.0,3.373877763748169,3.373898267745972,7.595423312523053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.97802734375,0.0,1214.2056884765625,1895.4371337890625,0.0,2284.460693359375,0.8373209834098816,1.0,0.0,3.0,1.0,0.0
12054060,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8703737854957581,0.4261536598205566,0.3858438432216644,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8643625378608704,0.4182992279529571,0.3979723751544952,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7575846910476685,0.2779930830001831,0.196722537279129,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7228488922119141,0.2386613637208938,0.229390412569046,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6576655507087708,0.1804268360137939,0.8283337354660034,284.9945678710937,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.1916198730469,284.9974670410156,1.0,0.4924845993518829,1.0,1.0,0.0,1.0,-2.446871042251587,2.446866273880005,4.815400188817876e-06,1.8906943798065183,0.895288348197937,0.895288348197937,0.0,140.03053283691406,117.0,26210.076171875,0.0,1420.24951171875,1.0,282.1390380859375,283.9923400878906,291.0116882324219,292.6927185058594,293.1499938964844,293.1499938964844,282.45001220703125,36050.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552863955497742,1.0,0.0,0.0,3.371205568313598,3.3712260723114014,7.583396950394672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.97119140625,0.0,1210.34619140625,1895.4371337890625,0.0,2071.35791015625,0.8365845084190369,1.0,0.0,3.0,1.0,0.0
12054120,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8703737854957581,0.4261536598205566,0.3858438432216644,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8643625378608704,0.4182992279529571,0.3979723751544952,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7575846910476685,0.2779930830001831,0.196722537279129,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7228488922119141,0.2386613637208938,0.229390412569046,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6576655507087708,0.1804268360137939,0.8283337354660034,284.9945678710937,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.1916198730469,284.9974670410156,1.0,0.4924845993518829,1.0,1.0,0.0,1.0,-2.446871042251587,2.446866273880005,4.815400188817876e-06,1.8906943798065183,0.895288348197937,0.895288348197937,0.0,140.03053283691406,117.0,26210.076171875,0.0,1420.24951171875,1.0,282.1390380859375,283.9923400878906,291.0116882324219,292.6927185058594,293.1499938964844,293.1499938964844,282.45001220703125,36050.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552863955497742,1.0,0.0,0.0,3.371205568313598,3.3712260723114014,7.583396950394672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.97119140625,0.0,1210.34619140625,1895.4371337890625,0.0,2071.35791015625,0.8365845084190369,1.0,0.0,3.0,1.0,0.0
12054180,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.885805070400238,0.42599618434906,0.3851232826709747,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.8823090195655823,0.4220251441001892,0.400885134935379,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.7725557684898376,0.28007572889328,0.1977443844079971,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351989746094,0.7357853651046753,0.2401629239320755,0.2302523106336593,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.670150876045227,0.1811494380235672,0.8289263844490051,285.2359924316406,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2098388671875,285.2390441894531,1.0,0.4860628843307495,1.0,1.0,0.0,1.0,-2.45247483253479,2.452470064163208,4.837527285417309e-06,1.8950601816177368,0.9010085463523864,0.9010085463523864,0.0,130.00161743164062,105.0,25716.525390625,0.0,1385.4493408203125,1.0,282.4390563964844,284.2536315917969,291.0330505371094,292.6718139648437,293.1499938964844,293.1499938964844,282.1499938964844,35786.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736419677734375,1.0,0.0,0.0,3.3783912658691406,3.378411769866944,7.615759045620507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.98583984375,0.0,1215.3564453125,1895.4371337890625,0.0,1909.1605224609373,0.8379870057106018,1.0,0.0,3.0,1.0,0.0
12054240,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.885805070400238,0.42599618434906,0.3851232826709747,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.8823090195655823,0.4220251441001892,0.400885134935379,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.7725557684898376,0.28007572889328,0.1977443844079971,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351989746094,0.7357853651046753,0.2401629239320755,0.2302523106336593,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.670150876045227,0.1811494380235672,0.8289263844490051,285.2359924316406,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2098388671875,285.2390441894531,1.0,0.4860628843307495,1.0,1.0,0.0,1.0,-2.45247483253479,2.452470064163208,4.837527285417309e-06,1.8950601816177368,0.9010085463523864,0.9010085463523864,0.0,130.00161743164062,105.0,25716.525390625,0.0,1385.4493408203125,1.0,282.4390563964844,284.2536315917969,291.0330505371094,292.6718139648437,293.1499938964844,293.1499938964844,282.1499938964844,35786.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736419677734375,1.0,0.0,0.0,3.3783912658691406,3.378411769866944,7.615759045620507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.98583984375,0.0,1215.3564453125,1895.4371337890625,0.0,1909.1605224609373,0.8379870057106018,1.0,0.0,3.0,1.0,0.0
12054300,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.8950661420822144,0.425367921590805,0.3847269415855407,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.8929637670516968,0.4235680997371673,0.4023714661598205,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.7815719842910767,0.2809016108512878,0.1983004957437515,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.7435192465782166,0.2407772243022918,0.2307528853416443,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.6778298020362854,0.1814490258693695,0.8297027945518494,285.10113525390625,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.215576171875,285.088623046875,1.0,0.4826624691486358,1.0,1.0,0.0,1.0,-2.45599102973938,2.455986261367798,4.85157352159149e-06,1.8978705406188965,0.9007651209831238,0.9007651209831238,0.0,124.63990783691406,105.0,26302.837890625,0.0,1367.42138671875,1.0,282.20513916015625,284.0863342285156,291.1539611816406,292.9252014160156,293.1499938964844,293.1499938964844,282.1499938964844,35812.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747047483921051,1.0,0.0,0.0,3.382343292236328,3.38236403465271,7.633587415512011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.69482421875,0.0,1219.312744140625,1895.4371337890625,0.0,1999.9630126953125,0.8388332724571228,1.0,0.0,3.0,1.0,0.0
12054360,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9036949276924132,0.4240196645259857,0.3835851848125458,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9032213687896729,0.4245744049549103,0.4033233523368835,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7902233004570007,0.2813040018081665,0.1985539644956588,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7510572671890259,0.2410595268011093,0.2309507876634597,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.6852231025695801,0.1814763396978378,0.8294028043746948,285.0369567871094,284.95001220703125,295.6297302246094,288.109375,295.6292724609375,297.2156982421875,285.0346069335937,1.0,0.4789979457855224,1.0,1.0,0.0,1.0,-2.455950260162353,2.4559454917907715,4.851596713706385e-06,1.8979355096817017,0.9006474018096924,0.9006474018096924,0.0,119.5728530883789,93.0,26363.8046875,0.0,1346.161376953125,1.0,282.1600036621094,284.0262145996094,291.182861328125,292.9408264160156,293.1499938964844,293.1499938964844,281.8500061035156,35873.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565059065818787,1.0,0.0,0.0,3.384076833724976,3.3840973377227783,7.641414185854956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.466796875,0.0,1221.388427734375,1895.4371337890625,0.0,2081.995849609375,0.8392916321754456,1.0,0.0,3.0,1.0,0.0
12054420,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.9228180646896362,0.4203746616840362,0.3802343904972076,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9262763261795044,0.4257057607173919,0.4042712152004242,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.8078746199607849,0.2814127802848816,0.1985035836696624,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.7669284343719482,0.2410121709108352,0.2307136505842209,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.7002323269844055,0.1809728592634201,0.8261688351631165,284.81256103515625,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2080993652344,284.81005859375,1.0,0.470879316329956,1.0,1.0,0.0,1.0,-2.448839902877808,2.4488348960876465,4.823749804927502e-06,1.8925340175628664,0.8970078825950623,0.8970078825950623,0.0,109.671142578125,81.0,26993.154296875,0.0,1296.049560546875,1.0,281.86083984375,283.7728576660156,291.20489501953125,293.0343017578125,293.1499938964844,293.1499938964844,282.1499938964844,36075.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780154287815094,1.0,0.0,0.0,3.3819568157196045,3.3819775581359863,7.631843459421361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.6416015625,0.0,1220.76513671875,1895.4371337890625,0.0,2291.525634765625,0.8389677405357361,1.0,0.0,3.0,1.0,0.0
12054480,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.9228180646896362,0.4203746616840362,0.3802343904972076,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9262763261795044,0.4257057607173919,0.4042712152004242,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.8078746199607849,0.2814127802848816,0.1985035836696624,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.7669284343719482,0.2410121709108352,0.2307136505842209,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.7002323269844055,0.1809728592634201,0.8261688351631165,284.81256103515625,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2080993652344,284.81005859375,1.0,0.470879316329956,1.0,1.0,0.0,1.0,-2.448839902877808,2.4488348960876465,4.823749804927502e-06,1.8925340175628664,0.8970078825950623,0.8970078825950623,0.0,109.671142578125,81.0,26993.154296875,0.0,1296.049560546875,1.0,281.86083984375,283.7728576660156,291.20489501953125,293.0343017578125,293.1499938964844,293.1499938964844,282.1499938964844,36075.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780154287815094,1.0,0.0,0.0,3.3819568157196045,3.3819775581359863,7.631843459421361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.6416015625,0.0,1220.76513671875,1895.4371337890625,0.0,2291.525634765625,0.8389677405357361,1.0,0.0,3.0,1.0,0.0
12054540,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9497634768486024,0.4184082448482513,0.3774930238723755,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9565579295158386,0.4277969002723694,0.4054051637649536,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.82933109998703,0.2823197245597839,0.1985707581043243,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7883650660514832,0.2414597868919372,0.2304730713367462,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7190093398094177,0.1807913184165954,0.8224693536758423,285.0053405761719,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2098693847656,285.0076599121094,1.0,0.4620890319347381,1.0,1.0,0.0,1.0,-2.442246913909912,2.44224214553833,4.7975722736737225e-06,1.8872982263565063,0.899190366268158,0.899190366268158,0.0,98.84465026855467,84.0,26344.564453125,0.0,1242.998291015625,1.0,282.1398620605469,283.9964599609375,291.06402587890625,292.7839050292969,293.1499938964844,293.1499938964844,282.45001220703125,35962.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663077116012573,1.0,0.0,0.0,3.382365465164185,3.3823862075805664,7.633687459929206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.40380859375,0.0,1220.36865234375,1895.4371337890625,0.0,2168.121826171875,0.8390019536018372,1.0,0.0,3.0,1.0,0.0
12054600,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9497634768486024,0.4184082448482513,0.3774930238723755,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9565579295158386,0.4277969002723694,0.4054051637649536,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.82933109998703,0.2823197245597839,0.1985707581043243,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7883650660514832,0.2414597868919372,0.2304730713367462,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7190093398094177,0.1807913184165954,0.8224693536758423,285.0053405761719,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2098693847656,285.0076599121094,1.0,0.4620890319347381,1.0,1.0,0.0,1.0,-2.442246913909912,2.44224214553833,4.7975722736737225e-06,1.8872982263565063,0.899190366268158,0.899190366268158,0.0,98.84465026855467,84.0,26344.564453125,0.0,1242.998291015625,1.0,282.1398620605469,283.9964599609375,291.06402587890625,292.7839050292969,293.1499938964844,293.1499938964844,282.45001220703125,35962.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663077116012573,1.0,0.0,0.0,3.382365465164185,3.3823862075805664,7.633687459929206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.40380859375,0.0,1220.36865234375,1895.4371337890625,0.0,2168.121826171875,0.8390019536018372,1.0,0.0,3.0,1.0,0.0
12054660,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.969662606716156,0.4182025790214538,0.3767472207546234,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.9783257246017456,0.4312625229358673,0.4081193208694458,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442321777344,0.8469560146331787,0.2844231426715851,0.1996566951274871,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.8061447739601135,0.2428337782621383,0.2313045114278793,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430419921875,0.7330557703971863,0.1814270764589309,0.8231847882270813,285.2446594238281,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.22412109375,285.2476806640625,1.0,0.4582820832729339,1.0,1.0,0.0,1.0,-2.4477651119232178,2.4477601051330566,4.818933575734263e-06,1.89139461517334,0.9050063490867616,0.9050063490867616,0.0,92.15672302246094,87.0,25843.0,0.0,1221.6971435546875,1.0,282.439208984375,284.2557373046875,291.0295104980469,292.6871643066406,293.1499938964844,293.1499938964844,282.1499938964844,35735.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745758056640625,1.0,0.0,0.0,3.3914449214935303,3.391465663909912,7.674725566175766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.4306640625,0.0,1227.4888916015625,1895.4371337890625,0.0,1988.8663330078125,0.840863823890686,1.0,0.0,3.0,1.0,0.0
12054720,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.969662606716156,0.4182025790214538,0.3767472207546234,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.9783257246017456,0.4312625229358673,0.4081193208694458,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442321777344,0.8469560146331787,0.2844231426715851,0.1996566951274871,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.8061447739601135,0.2428337782621383,0.2313045114278793,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430419921875,0.7330557703971863,0.1814270764589309,0.8231847882270813,285.2446594238281,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.22412109375,285.2476806640625,1.0,0.4582820832729339,1.0,1.0,0.0,1.0,-2.4477651119232178,2.4477601051330566,4.818933575734263e-06,1.89139461517334,0.9050063490867616,0.9050063490867616,0.0,92.15672302246094,87.0,25843.0,0.0,1221.6971435546875,1.0,282.439208984375,284.2557373046875,291.0295104980469,292.6871643066406,293.1499938964844,293.1499938964844,282.1499938964844,35735.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745758056640625,1.0,0.0,0.0,3.3914449214935303,3.391465663909912,7.674725566175766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.4306640625,0.0,1227.4888916015625,1895.4371337890625,0.0,1988.8663330078125,0.840863823890686,1.0,0.0,3.0,1.0,0.0
12054780,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9773725271224976,0.4163809716701507,0.3756026327610016,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9880775809288024,0.4336805045604706,0.4107207655906677,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8562255501747131,0.2857757210731506,0.2007659077644348,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8147169351577759,0.2436766475439071,0.2322447150945663,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7399522662162781,0.1817188858985901,0.8248999118804932,285.04644775390625,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.2276611328125,285.044189453125,1.0,0.4572488069534302,1.0,1.0,0.0,1.0,-2.4540460109710693,2.454041242599488,4.843688202527119e-06,1.8962565660476685,0.9047712683677672,0.9047712683677672,0.0,89.49134826660156,90.0,26514.28515625,0.0,1218.008056640625,1.0,282.15997314453125,284.0287780761719,291.1662902832031,292.9339294433594,293.1499938964844,293.1499938964844,281.8500061035156,35837.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618141174316406,1.0,0.0,0.0,3.3984413146972656,3.3984620571136475,7.70642259340093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.19580078125,0.0,1234.9281005859375,1895.4371337890625,0.0,2128.503662109375,0.8424761295318604,1.0,0.0,3.0,1.0,0.0
12054840,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9773725271224976,0.4163809716701507,0.3756026327610016,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9880775809288024,0.4336805045604706,0.4107207655906677,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8562255501747131,0.2857757210731506,0.2007659077644348,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8147169351577759,0.2436766475439071,0.2322447150945663,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7399522662162781,0.1817188858985901,0.8248999118804932,285.04644775390625,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.2276611328125,285.044189453125,1.0,0.4572488069534302,1.0,1.0,0.0,1.0,-2.4540460109710693,2.454041242599488,4.843688202527119e-06,1.8962565660476685,0.9047712683677672,0.9047712683677672,0.0,89.49134826660156,90.0,26514.28515625,0.0,1218.008056640625,1.0,282.15997314453125,284.0287780761719,291.1662902832031,292.9339294433594,293.1499938964844,293.1499938964844,281.8500061035156,35837.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618141174316406,1.0,0.0,0.0,3.3984413146972656,3.3984620571136475,7.70642259340093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.19580078125,0.0,1234.9281005859375,1895.4371337890625,0.0,2128.503662109375,0.8424761295318604,1.0,0.0,3.0,1.0,0.0
12054900,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9764611124992372,0.4147894382476806,0.3743875026702881,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9886450171470642,0.4343232810497284,0.4115083813667297,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8566533327102661,0.2860069870948791,0.2010335028171539,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8149596452713013,0.2437291145324707,0.2324157059192657,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7399227023124695,0.1815468221902847,0.8246325850486755,284.8835144042969,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2240905761719,284.8698425292969,1.0,0.457214891910553,1.0,1.0,0.0,1.0,-2.453741788864136,2.4537370204925537,4.84243219034397e-06,1.8959921598434448,0.9027730226516724,0.9027730226516724,0.0,89.46082305908203,90.0,27078.361328125,0.0,1217.517822265625,1.0,281.908447265625,283.83642578125,291.2186584472656,293.08917236328125,293.1499938964844,293.1499938964844,281.8500061035156,35944.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753384113311768,1.0,0.0,0.0,3.399245500564575,3.399266242980957,7.710070804023417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.67578125,0.0,1236.447021484375,1895.4371337890625,0.0,2248.388916015625,0.8427008390426636,1.0,0.0,3.0,1.0,0.0
