time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054960,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.973021924495697,0.4128912985324859,0.3727929294109344,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.9870399236679076,0.4346679151058197,0.4119541943073272,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.8547927141189575,0.2860013246536255,0.2011060863733291,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.8130689263343811,0.2435669898986816,0.2323661148548126,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.7379782199859619,0.1811737418174743,0.8234534859657288,284.8168334960937,284.95001220703125,295.72833251953125,288.111328125,295.7278747558594,297.2177734375,284.81451416015625,1.0,0.4573155641555786,1.0,1.0,0.0,1.0,-2.4509756565093994,2.4509708881378174,4.831436854146887e-06,1.8938050270080569,0.901155650615692,0.901155650615692,0.0,90.07002258300781,93.0,27133.59765625,0.0,1216.784423828125,1.0,281.8605651855469,283.77362060546875,291.1946105957031,293.0299987792969,293.1499938964844,293.1499938964844,281.54998779296875,36050.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828877568244934,1.0,0.0,0.0,3.397314071655273,3.397334814071656,7.701311801611155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.96142578125,0.0,1235.3248291015625,1895.4371337890625,0.0,2316.106201171875,0.8423818945884705,1.0,0.0,3.0,1.0,0.0
12055020,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116638183594,0.9627366065979004,0.4089140892028808,0.369401067495346,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116027832031,0.9809444546699524,0.4350332021713257,0.412502646446228,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61212158203125,0.8483906984329224,0.2857514321804046,0.2010618895292282,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6124267578125,0.8064749836921692,0.2429651916027069,0.2319848984479904,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61309814453125,0.7317045331001282,0.1801318228244781,0.8196903467178345,284.61181640625,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.2035522460937,284.60943603515625,1.0,0.4577710330486297,1.0,1.0,0.0,1.0,-2.4425301551818848,2.4425253868103027,4.797893325303448e-06,1.887100100517273,0.8950192928314209,0.8950192928314209,0.0,92.15880584716795,96.0,27857.583984375,0.0,1215.5045166015625,1.0,281.56072998046875,283.5305480957031,291.1789245605469,293.0647888183594,293.1499938964844,293.1499938964844,281.8500061035156,36294.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799357533454895,1.0,0.0,0.0,3.387077808380127,3.387098550796509,7.654972478121636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.31298828125,0.0,1227.1864013671875,1895.4371337890625,0.0,2465.552490234375,0.8402803540229797,1.0,0.0,3.0,1.0,0.0
12055080,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116638183594,0.9627366065979004,0.4089140892028808,0.369401067495346,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116027832031,0.9809444546699524,0.4350332021713257,0.412502646446228,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61212158203125,0.8483906984329224,0.2857514321804046,0.2010618895292282,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6124267578125,0.8064749836921692,0.2429651916027069,0.2319848984479904,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61309814453125,0.7317045331001282,0.1801318228244781,0.8196903467178345,284.61181640625,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.2035522460937,284.60943603515625,1.0,0.4577710330486297,1.0,1.0,0.0,1.0,-2.4425301551818848,2.4425253868103027,4.797893325303448e-06,1.887100100517273,0.8950192928314209,0.8950192928314209,0.0,92.15880584716795,96.0,27857.583984375,0.0,1215.5045166015625,1.0,281.56072998046875,283.5305480957031,291.1789245605469,293.0647888183594,293.1499938964844,293.1499938964844,281.8500061035156,36294.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799357533454895,1.0,0.0,0.0,3.387077808380127,3.387098550796509,7.654972478121636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.31298828125,0.0,1227.1864013671875,1895.4371337890625,0.0,2465.552490234375,0.8402803540229797,1.0,0.0,3.0,1.0,0.0
12055140,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.9536612629890442,0.4067356884479522,0.3669683337211609,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.9757523536682128,0.4365836977958679,0.4136114716529846,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.8433423638343811,0.2864879965782165,0.2013708800077438,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.8007644414901733,0.2430193722248077,0.2318602353334427,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.7262890934944153,0.179556131362915,0.8165407776832581,284.79052734375,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.2016296386719,284.7929382324219,1.0,0.458621472120285,1.0,1.0,0.0,1.0,-2.4373674392700195,2.437362670898437,4.776994501298759e-06,1.8827614784240725,0.8942503333091736,0.8942503333091736,0.0,94.15216827392578,99.0,27075.591796875,0.0,1217.703125,1.0,281.8398742675781,283.7514343261719,291.04547119140625,292.8090209960937,293.1499938964844,293.1499938964844,282.1499938964844,36223.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807735800743103,1.0,0.0,0.0,3.3778655529022217,3.3778862953186035,7.6133892434882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.634765625,0.0,1217.8819580078125,1895.4371337890625,0.0,2297.08837890625,0.8381985425949097,1.0,0.0,3.0,1.0,0.0
12055200,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.9536612629890442,0.4067356884479522,0.3669683337211609,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.9757523536682128,0.4365836977958679,0.4136114716529846,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.8433423638343811,0.2864879965782165,0.2013708800077438,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.8007644414901733,0.2430193722248077,0.2318602353334427,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.7262890934944153,0.179556131362915,0.8165407776832581,284.79052734375,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.2016296386719,284.7929382324219,1.0,0.458621472120285,1.0,1.0,0.0,1.0,-2.4373674392700195,2.437362670898437,4.776994501298759e-06,1.8827614784240725,0.8942503333091736,0.8942503333091736,0.0,94.15216827392578,99.0,27075.591796875,0.0,1217.703125,1.0,281.8398742675781,283.7514343261719,291.04547119140625,292.8090209960937,293.1499938964844,293.1499938964844,282.1499938964844,36223.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807735800743103,1.0,0.0,0.0,3.3778655529022217,3.3778862953186035,7.6133892434882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.634765625,0.0,1217.8819580078125,1895.4371337890625,0.0,2297.08837890625,0.8381985425949097,1.0,0.0,3.0,1.0,0.0
12055260,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9495213627815248,0.4063128232955932,0.3663082718849182,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9745636582374572,0.4395840167999267,0.4161750674247741,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.842261552810669,0.2884750962257385,0.2025921940803527,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7989532351493835,0.2440595924854278,0.2326707690954208,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7241823673248291,0.1798478811979293,0.8171252608299255,285.02978515625,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.21356201171875,285.0328369140625,1.0,0.4603384733200073,1.0,1.0,0.0,1.0,-2.442789554595948,2.442784547805786,4.79765321870218e-06,1.886636734008789,0.8971826434135437,0.8971826434135437,0.0,95.43162536621094,102.0,26553.4453125,0.0,1229.4425048828125,1.0,282.1390991210937,284.01373291015625,291.0223693847656,292.71990966796875,293.1499938964844,293.1499938964844,282.45001220703125,36011.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75770103931427,1.0,0.0,0.0,3.3766043186187744,3.376624822616577,7.607704901602119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.5234375,0.0,1215.2113037109375,1895.4371337890625,0.0,2092.438720703125,0.8377614617347717,1.0,0.0,3.0,1.0,0.0
12055320,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9495213627815248,0.4063128232955932,0.3663082718849182,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9745636582374572,0.4395840167999267,0.4161750674247741,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.842261552810669,0.2884750962257385,0.2025921940803527,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7989532351493835,0.2440595924854278,0.2326707690954208,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7241823673248291,0.1798478811979293,0.8171252608299255,285.02978515625,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.21356201171875,285.0328369140625,1.0,0.4603384733200073,1.0,1.0,0.0,1.0,-2.442789554595948,2.442784547805786,4.79765321870218e-06,1.886636734008789,0.8971826434135437,0.8971826434135437,0.0,95.43162536621094,102.0,26553.4453125,0.0,1229.4425048828125,1.0,282.1390991210937,284.01373291015625,291.0223693847656,292.71990966796875,293.1499938964844,293.1499938964844,282.45001220703125,36011.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75770103931427,1.0,0.0,0.0,3.3766043186187744,3.376624822616577,7.607704901602119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.5234375,0.0,1215.2113037109375,1895.4371337890625,0.0,2092.438720703125,0.8377614617347717,1.0,0.0,3.0,1.0,0.0
12055380,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764587402344,0.9472834467887878,0.4067705869674682,0.3665826618671417,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765808105469,0.9749207496643066,0.4434102773666382,0.4196343123912811,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27587890625,0.842745304107666,0.2912129461765289,0.2044071406126022,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.7987505197525024,0.2457441836595535,0.2341566234827041,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745361328125,0.7235779166221619,0.1807624101638794,0.820743978023529,285.2763061523437,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.2320556640625,285.2795715332031,1.0,0.4629518687725067,1.0,1.0,0.0,1.0,-2.455583095550537,2.455578088760376,4.847499440074898e-06,1.896262526512146,0.9034767746925354,0.9034767746925354,0.0,96.63552856445312,105.0,26127.966796875,0.0,1249.73291015625,1.0,282.4391174316406,284.2787475585937,291.0492553710937,292.7103271484375,293.1499938964844,293.1499938964844,282.1499938964844,35741.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406563758850098,1.0,0.0,0.0,3.38545823097229,3.385478973388672,7.647654456377495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.318359375,0.0,1221.7913818359375,1895.4371337890625,0.0,1945.176513671875,0.8395333290100098,1.0,0.0,3.0,1.0,0.0
12055440,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764587402344,0.9472834467887878,0.4067705869674682,0.3665826618671417,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765808105469,0.9749207496643066,0.4434102773666382,0.4196343123912811,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27587890625,0.842745304107666,0.2912129461765289,0.2044071406126022,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.7987505197525024,0.2457441836595535,0.2341566234827041,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745361328125,0.7235779166221619,0.1807624101638794,0.820743978023529,285.2763061523437,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.2320556640625,285.2795715332031,1.0,0.4629518687725067,1.0,1.0,0.0,1.0,-2.455583095550537,2.455578088760376,4.847499440074898e-06,1.896262526512146,0.9034767746925354,0.9034767746925354,0.0,96.63552856445312,105.0,26127.966796875,0.0,1249.73291015625,1.0,282.4391174316406,284.2787475585937,291.0492553710937,292.7103271484375,293.1499938964844,293.1499938964844,282.1499938964844,35741.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406563758850098,1.0,0.0,0.0,3.38545823097229,3.385478973388672,7.647654456377495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.318359375,0.0,1221.7913818359375,1895.4371337890625,0.0,1945.176513671875,0.8395333290100098,1.0,0.0,3.0,1.0,0.0
12055500,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.9454206824302672,0.406443327665329,0.366676777601242,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.9745072722434998,0.4449532330036163,0.4213825464248657,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.8425040245056152,0.2923253178596496,0.2053516954183578,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.7981868386268616,0.2464209496974945,0.2349674254655838,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7229552865028381,0.181129515171051,0.8230039477348328,285.14324951171875,284.95001220703125,295.8136291503906,288.1183166503906,295.8132019042969,297.23736572265625,285.13104248046875,1.0,0.4645067453384399,1.0,1.0,0.0,1.0,-2.4626247882843018,2.4626197814941406,4.875234935752815e-06,1.901658296585083,0.9035323858261108,0.9035323858261108,0.0,97.49176025390624,105.0,26746.583984375,0.0,1261.79150390625,1.0,282.2049255371094,284.1127319335937,291.1706237792969,292.9670104980469,293.1499938964844,293.1499938964844,282.1499938964844,35763.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520407438278198,1.0,0.0,0.0,3.3903424739837646,3.3903632164001465,7.669736987736542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.50244140625,0.0,1226.62890625,1895.4371337890625,0.0,2043.13232421875,0.8405859470367432,1.0,0.0,3.0,1.0,0.0
12055560,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.9407014846801758,0.4054013788700104,0.3660488128662109,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.9718283414840698,0.4459211528301239,0.4225659370422363,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8402635455131531,0.2929918467998504,0.2059820294380188,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.7956244349479675,0.2467460632324218,0.2354670464992523,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.7206795811653137,0.1812108159065246,0.8241757154464722,285.0813903808594,284.95001220703125,295.82293701171875,288.1194152832031,295.822509765625,297.2366027832031,285.0793151855469,1.0,0.4660013318061828,1.0,1.0,0.0,1.0,-2.4660630226135254,2.4660580158233643,4.888783223577775e-06,1.9042805433273315,0.903734028339386,0.903734028339386,0.0,98.93614196777344,108.0,26838.2734375,0.0,1272.0133056640625,1.0,282.1599426269531,284.0543518066406,291.19940185546875,292.9844665527344,293.1499938964844,293.1499938964844,281.8500061035156,35819.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620806694030762,1.0,0.0,0.0,3.393107414245605,3.393128156661988,7.682252203267126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.3701171875,0.0,1229.6722412109375,1895.4371337890625,0.0,2130.847412109375,0.8412712812423706,1.0,0.0,3.0,1.0,0.0
12055620,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.9271702766418456,0.4022981822490692,0.3637107908725738,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9628943800926208,0.4468755424022674,0.423911839723587,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8329993486404419,0.29356449842453,0.206662967801094,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.7875843048095703,0.2467204332351684,0.2358030825853347,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7134121656417847,0.1807608306407928,0.8237888216972351,284.8508605957031,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2263488769531,284.84832763671875,1.0,0.4686419069766998,1.0,1.0,0.0,1.0,-2.4656355381011963,2.4656307697296143,4.8868350859265774e-06,1.903817057609558,0.9005791544914246,0.9005791544914246,0.0,102.67366027832033,111.0,27460.966796875,0.0,1287.1953125,1.0,281.8606872558594,283.79937744140625,291.2204895019531,293.0783996582031,293.1499938964844,293.1499938964844,281.54998779296875,36019.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863768935203552,1.0,0.0,0.0,3.3931355476379395,3.3931562900543213,7.682379532525374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.37939453125,0.0,1231.090087890625,1895.4371337890625,0.0,2347.5791015625,0.8414233922958374,1.0,0.0,3.0,1.0,0.0
12055680,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.9271702766418456,0.4022981822490692,0.3637107908725738,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9628943800926208,0.4468755424022674,0.423911839723587,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8329993486404419,0.29356449842453,0.206662967801094,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.7875843048095703,0.2467204332351684,0.2358030825853347,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7134121656417847,0.1807608306407928,0.8237888216972351,284.8508605957031,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2263488769531,284.84832763671875,1.0,0.4686419069766998,1.0,1.0,0.0,1.0,-2.4656355381011963,2.4656307697296143,4.8868350859265774e-06,1.903817057609558,0.9005791544914246,0.9005791544914246,0.0,102.67366027832033,111.0,27460.966796875,0.0,1287.1953125,1.0,281.8606872558594,283.79937744140625,291.2204895019531,293.0783996582031,293.1499938964844,293.1499938964844,281.54998779296875,36019.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863768935203552,1.0,0.0,0.0,3.3931355476379395,3.3931562900543213,7.682379532525374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.37939453125,0.0,1231.090087890625,1895.4371337890625,0.0,2347.5791015625,0.8414233922958374,1.0,0.0,3.0,1.0,0.0
12055740,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402282714844,0.9123257994651794,0.3986220061779022,0.3606744408607483,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.9519415497779846,0.447119265794754,0.424439013004303,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.8246374130249023,0.2936045527458191,0.2068851292133331,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7783102989196777,0.2461459189653396,0.2355355471372604,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416015625,0.704268217086792,0.1797618120908737,0.8206349611282349,284.6403503417969,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.21112060546875,284.6380615234375,1.0,0.4707116186618805,1.0,1.0,0.0,1.0,-2.458780765533448,2.458775997161865,4.859357431996614e-06,1.8983315229415887,0.8947548270225525,0.8947548270225525,0.0,106.77422332763672,114.0,28163.638671875,0.0,1296.043212890625,1.0,281.560791015625,283.55401611328125,291.1954345703125,293.10162353515625,293.1499938964844,293.1499938964844,281.8500061035156,36262.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803696870803833,1.0,0.0,0.0,3.3840420246124268,3.3840627670288086,7.6412572980189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.88720703125,0.0,1224.0570068359375,1895.4371337890625,0.0,2505.272705078125,0.839577317237854,1.0,0.0,3.0,1.0,0.0
12055800,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402282714844,0.9123257994651794,0.3986220061779022,0.3606744408607483,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.9519415497779846,0.447119265794754,0.424439013004303,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.8246374130249023,0.2936045527458191,0.2068851292133331,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7783102989196777,0.2461459189653396,0.2355355471372604,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416015625,0.704268217086792,0.1797618120908737,0.8206349611282349,284.6403503417969,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.21112060546875,284.6380615234375,1.0,0.4707116186618805,1.0,1.0,0.0,1.0,-2.458780765533448,2.458775997161865,4.859357431996614e-06,1.8983315229415887,0.8947548270225525,0.8947548270225525,0.0,106.77422332763672,114.0,28163.638671875,0.0,1296.043212890625,1.0,281.560791015625,283.55401611328125,291.1954345703125,293.10162353515625,293.1499938964844,293.1499938964844,281.8500061035156,36262.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803696870803833,1.0,0.0,0.0,3.3840420246124268,3.3840627670288086,7.6412572980189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.88720703125,0.0,1224.0570068359375,1895.4371337890625,0.0,2505.272705078125,0.839577317237854,1.0,0.0,3.0,1.0,0.0
12055860,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.902319073677063,0.3967471122741699,0.3585534691810608,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.9441262483596802,0.4486070275306701,0.4255139827728271,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8189936280250549,0.2946754693984985,0.2074504941701889,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.7717779278755188,0.2462497800588607,0.2354952692985534,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.6973048448562622,0.1792279779911041,0.8178859353065491,284.82476806640625,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.20916748046875,284.82745361328125,1.0,0.4725792109966278,1.0,1.0,0.0,1.0,-2.454842567443848,2.4548375606536865,4.843203896598425e-06,1.8949685096740725,0.8944618701934814,0.8944618701934814,0.0,110.01610565185548,117.0,27438.041015625,0.0,1304.8133544921875,1.0,281.83984375,283.777099609375,291.06005859375,292.8435363769531,293.1499938964844,293.1499938964844,282.1499938964844,36183.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785252034664154,1.0,0.0,0.0,3.376261949539185,3.376282453536988,7.606162171214237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.34033203125,0.0,1216.07763671875,1895.4371337890625,0.0,2337.420654296875,0.8378101587295532,1.0,0.0,3.0,1.0,0.0
12055920,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.902319073677063,0.3967471122741699,0.3585534691810608,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.9441262483596802,0.4486070275306701,0.4255139827728271,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8189936280250549,0.2946754693984985,0.2074504941701889,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.7717779278755188,0.2462497800588607,0.2354952692985534,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.6973048448562622,0.1792279779911041,0.8178859353065491,284.82476806640625,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.20916748046875,284.82745361328125,1.0,0.4725792109966278,1.0,1.0,0.0,1.0,-2.454842567443848,2.4548375606536865,4.843203896598425e-06,1.8949685096740725,0.8944618701934814,0.8944618701934814,0.0,110.01610565185548,117.0,27438.041015625,0.0,1304.8133544921875,1.0,281.83984375,283.777099609375,291.06005859375,292.8435363769531,293.1499938964844,293.1499938964844,282.1499938964844,36183.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785252034664154,1.0,0.0,0.0,3.376261949539185,3.376282453536988,7.606162171214237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.34033203125,0.0,1216.07763671875,1895.4371337890625,0.0,2337.420654296875,0.8378101587295532,1.0,0.0,3.0,1.0,0.0
12055980,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8980726599693298,0.396662950515747,0.3582207262516022,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9417254328727722,0.4516252279281616,0.4281100034713745,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8175570368766785,0.2970476746559143,0.2089553326368332,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7694715857505798,0.2473855018615722,0.2364160865545272,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6944358944892883,0.1795830130577087,0.8188700675964355,285.0679016113281,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2220764160156,285.07110595703125,1.0,0.474957138299942,1.0,1.0,0.0,1.0,-2.4616498947143555,2.461645126342773,4.869633812631946e-06,1.8999912738800049,0.8979473114013672,0.8979473114013672,0.0,112.04652404785156,120.0,26940.91015625,0.0,1321.6715087890625,1.0,282.1390686035156,284.0408630371094,291.0397033691406,292.7593688964844,293.1499938964844,293.1499938964844,282.45001220703125,35962.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626659870147705,1.0,0.0,0.0,3.3768320083618164,3.376852512359619,7.608730356878368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.27392578125,0.0,1215.0948486328125,1895.4371337890625,0.0,2135.996826171875,0.8377745151519775,1.0,0.0,3.0,1.0,0.0
12056040,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8980726599693298,0.396662950515747,0.3582207262516022,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9417254328727722,0.4516252279281616,0.4281100034713745,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8175570368766785,0.2970476746559143,0.2089553326368332,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7694715857505798,0.2473855018615722,0.2364160865545272,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6944358944892883,0.1795830130577087,0.8188700675964355,285.0679016113281,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2220764160156,285.07110595703125,1.0,0.474957138299942,1.0,1.0,0.0,1.0,-2.4616498947143555,2.461645126342773,4.869633812631946e-06,1.8999912738800049,0.8979473114013672,0.8979473114013672,0.0,112.04652404785156,120.0,26940.91015625,0.0,1321.6715087890625,1.0,282.1390686035156,284.0408630371094,291.0397033691406,292.7593688964844,293.1499938964844,293.1499938964844,282.45001220703125,35962.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626659870147705,1.0,0.0,0.0,3.3768320083618164,3.376852512359619,7.608730356878368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.27392578125,0.0,1215.0948486328125,1895.4371337890625,0.0,2135.996826171875,0.8377745151519775,1.0,0.0,3.0,1.0,0.0
12056100,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.8967199325561523,0.3969348967075348,0.3583709001541137,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.9413567781448364,0.4534430801868438,0.429730087518692,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.8175063133239746,0.2985127568244934,0.2099206298589706,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.7690029740333557,0.248196855187416,0.2371240705251693,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303466796875,0.6937310099601746,0.1799935102462768,0.8204701542854309,285.238037109375,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.23095703125,285.2523193359375,1.0,0.4763879179954529,1.0,1.0,0.0,1.0,-2.4677069187164307,2.467701911926269,4.893468485533958e-06,1.9045944213867188,0.901495635509491,0.901495635509491,0.0,112.9358367919922,120.0,26469.21484375,0.0,1332.8841552734375,1.0,282.3907775878906,284.2372741699219,291.0233154296875,292.6588134765625,293.1499938964844,293.1499938964844,282.45001220703125,35822.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509258985519409,1.0,0.0,0.0,3.380612373352051,3.3806331157684326,7.625776561326347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.755859375,0.0,1217.7293701171875,1895.4371337890625,0.0,2033.4669189453125,0.8385454416275024,1.0,0.0,3.0,1.0,0.0
12056160,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.8959338068962097,0.3974226117134094,0.3587869107723236,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.9415806531906128,0.4554634392261505,0.4315978586673736,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.8179264068603516,0.3001602590084076,0.2110445350408554,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135986328125,0.7690067291259766,0.2491663098335266,0.2380095571279525,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126220703125,0.6935240030288696,0.1805543750524521,0.822831928730011,285.3143615722656,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.2415466308594,285.31756591796875,1.0,0.4780015647411346,1.0,1.0,0.0,1.0,-2.4756999015808105,2.4756951332092285,4.925085249851691e-06,1.9107062816619875,0.9047495126724244,0.9047495126724244,0.0,113.73612213134766,123.0,26522.2890625,0.0,1346.181640625,1.0,282.4391784667969,284.3055419921875,291.0679626464844,292.75225830078125,293.1499938964844,293.1499938964844,282.1499938964844,35691.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746139407157898,1.0,0.0,0.0,3.3875298500061035,3.3875505924224854,7.65701656746387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.3349609375,0.0,1223.432373046875,1895.4371337890625,0.0,1992.1458740234373,0.8399578928947449,1.0,0.0,3.0,1.0,0.0
12056220,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8911105990409851,0.3963762819766998,0.3585430979728699,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.9385973215103148,0.457935094833374,0.4345175623893738,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.8162639141082764,0.3022787868976593,0.2128698229789734,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.7666503190994263,0.2502482235431671,0.2394109219312667,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.690926730632782,0.1810539662837982,0.8265476226806641,285.11968994140625,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.24609375,285.1175842285156,1.0,0.4813292622566223,1.0,1.0,0.0,1.0,-2.487266063690185,2.4872610569000244,4.971333510184195e-06,1.9197125434875488,0.9055145978927612,0.9055145978927612,0.0,116.3547592163086,126.0,27247.357421875,0.0,1371.742431640625,1.0,282.1600036621094,284.0810546875,291.2175598144531,293.0270080566406,293.1499938964844,293.1499938964844,281.8500061035156,35768.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676254510879517,1.0,0.0,0.0,3.3970601558685303,3.397080659866333,7.700160153945035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.97607421875,0.0,1233.1182861328125,1895.4371337890625,0.0,2179.78125,0.8421158790588379,1.0,0.0,3.0,1.0,0.0
12056280,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8911105990409851,0.3963762819766998,0.3585430979728699,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.9385973215103148,0.457935094833374,0.4345175623893738,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.8162639141082764,0.3022787868976593,0.2128698229789734,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.7666503190994263,0.2502482235431671,0.2394109219312667,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.690926730632782,0.1810539662837982,0.8265476226806641,285.11968994140625,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.24609375,285.1175842285156,1.0,0.4813292622566223,1.0,1.0,0.0,1.0,-2.487266063690185,2.4872610569000244,4.971333510184195e-06,1.9197125434875488,0.9055145978927612,0.9055145978927612,0.0,116.3547592163086,126.0,27247.357421875,0.0,1371.742431640625,1.0,282.1600036621094,284.0810546875,291.2175598144531,293.0270080566406,293.1499938964844,293.1499938964844,281.8500061035156,35768.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676254510879517,1.0,0.0,0.0,3.3970601558685303,3.397080659866333,7.700160153945035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.97607421875,0.0,1233.1182861328125,1895.4371337890625,0.0,2179.78125,0.8421158790588379,1.0,0.0,3.0,1.0,0.0
12056340,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8817189931869507,0.393604040145874,0.3565073311328888,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.930522620677948,0.4588100612163543,0.4358028471469879,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.810765266418457,0.3031783103942871,0.2137840092182159,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7606773972511292,0.2502882778644562,0.239818125963211,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6846926808357239,0.1806535720825195,0.826414942741394,284.8891296386719,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.2351989746094,284.8866271972656,1.0,0.4841548502445221,1.0,1.0,0.0,1.0,-2.487800359725952,2.487795352935791,4.973544037056854e-06,1.9201642274856567,0.902866780757904,0.902866780757904,0.0,120.28628540039062,129.0,27884.12890625,0.0,1389.079833984375,1.0,281.8606262207031,283.8257141113281,291.2392578125,293.1220092773437,293.1499938964844,293.1499938964844,281.54998779296875,35965.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917570471763611,1.0,0.0,0.0,3.39907455444336,3.399095296859741,7.709296028224344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.482421875,0.0,1236.433837890625,1895.4371337890625,0.0,2396.3134765625,0.8427103757858276,1.0,0.0,3.0,1.0,0.0
12056400,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8817189931869507,0.393604040145874,0.3565073311328888,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.930522620677948,0.4588100612163543,0.4358028471469879,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.810765266418457,0.3031783103942871,0.2137840092182159,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7606773972511292,0.2502882778644562,0.239818125963211,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6846926808357239,0.1806535720825195,0.826414942741394,284.8891296386719,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.2351989746094,284.8866271972656,1.0,0.4841548502445221,1.0,1.0,0.0,1.0,-2.487800359725952,2.487795352935791,4.973544037056854e-06,1.9201642274856567,0.902866780757904,0.902866780757904,0.0,120.28628540039062,129.0,27884.12890625,0.0,1389.079833984375,1.0,281.8606262207031,283.8257141113281,291.2392578125,293.1220092773437,293.1499938964844,293.1499938964844,281.54998779296875,35965.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917570471763611,1.0,0.0,0.0,3.39907455444336,3.399095296859741,7.709296028224344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.482421875,0.0,1236.433837890625,1895.4371337890625,0.0,2396.3134765625,0.8427103757858276,1.0,0.0,3.0,1.0,0.0
12056460,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.8819625973701477,0.394268274307251,0.3564473390579223,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.933685541152954,0.4631944298744201,0.4391946196556091,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.8142846822738647,0.3078384101390838,0.216451495885849,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913757324219,0.7639634609222412,0.2542509436607361,0.2427262961864471,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.6886022686958313,0.1843907088041305,0.8389053344726562,284.691162109375,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.2592163085937,284.6904602050781,1.0,0.4879939258098602,1.0,1.0,0.0,1.0,-2.5134806632995605,2.5134756565093994,5.076202796772122e-06,1.9397292137146,0.8977353572845459,0.8977353572845459,0.0,120.96940612792967,132.0,28834.669921875,0.0,1424.852294921875,1.0,281.56072998046875,283.5947265625,291.21856689453125,293.15606689453125,293.1499938964844,293.1499938964844,281.8500061035156,36198.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090710639953613,1.0,0.0,0.0,3.3922104835510254,3.3922312259674072,7.678190172555333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.6884765625,0.0,1231.4423828125,1895.4371337890625,0.0,2554.64111328125,0.8413570523262024,1.0,0.0,3.0,1.0,0.0
12056520,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.8819625973701477,0.394268274307251,0.3564473390579223,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.933685541152954,0.4631944298744201,0.4391946196556091,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.8142846822738647,0.3078384101390838,0.216451495885849,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913757324219,0.7639634609222412,0.2542509436607361,0.2427262961864471,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.6886022686958313,0.1843907088041305,0.8389053344726562,284.691162109375,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.2592163085937,284.6904602050781,1.0,0.4879939258098602,1.0,1.0,0.0,1.0,-2.5134806632995605,2.5134756565093994,5.076202796772122e-06,1.9397292137146,0.8977353572845459,0.8977353572845459,0.0,120.96940612792967,132.0,28834.669921875,0.0,1424.852294921875,1.0,281.56072998046875,283.5947265625,291.21856689453125,293.15606689453125,293.1499938964844,293.1499938964844,281.8500061035156,36198.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090710639953613,1.0,0.0,0.0,3.3922104835510254,3.3922312259674072,7.678190172555333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.6884765625,0.0,1231.4423828125,1895.4371337890625,0.0,2554.64111328125,0.8413570523262024,1.0,0.0,3.0,1.0,0.0
12056580,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8806042075157166,0.3948476910591125,0.3567260801792145,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9346949458122252,0.4671293795108795,0.4427638053894043,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8161622285842896,0.3117884397506714,0.2191794365644455,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7656112909317017,0.2572085857391357,0.2456033378839492,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6909096240997314,0.1869978010654449,0.8513220548629761,284.90771484375,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.27618408203125,284.911376953125,1.0,0.4925526678562164,1.0,1.0,0.0,1.0,-2.5397582054138184,2.539752960205078,5.183162556932075e-06,1.9601590633392327,0.8987833857536316,0.8987833857536316,0.0,122.69934844970705,135.0,28427.3125,0.0,1466.55615234375,1.0,281.8399353027344,283.8397521972656,291.100341796875,292.9333190917969,293.1499938964844,293.1499938964844,282.1499938964844,36085.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929490208625793,1.0,0.0,0.0,3.387984275817871,3.388005018234253,7.6590708886215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.78662109375,0.0,1226.60302734375,1895.4371337890625,0.0,2407.142822265625,0.8403575420379639,1.0,0.0,3.0,1.0,0.0
12056640,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8806042075157166,0.3948476910591125,0.3567260801792145,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9346949458122252,0.4671293795108795,0.4427638053894043,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8161622285842896,0.3117884397506714,0.2191794365644455,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7656112909317017,0.2572085857391357,0.2456033378839492,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6909096240997314,0.1869978010654449,0.8513220548629761,284.90771484375,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.27618408203125,284.911376953125,1.0,0.4925526678562164,1.0,1.0,0.0,1.0,-2.5397582054138184,2.539752960205078,5.183162556932075e-06,1.9601590633392327,0.8987833857536316,0.8987833857536316,0.0,122.69934844970705,135.0,28427.3125,0.0,1466.55615234375,1.0,281.8399353027344,283.8397521972656,291.100341796875,292.9333190917969,293.1499938964844,293.1499938964844,282.1499938964844,36085.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929490208625793,1.0,0.0,0.0,3.387984275817871,3.388005018234253,7.6590708886215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.78662109375,0.0,1226.60302734375,1895.4371337890625,0.0,2407.142822265625,0.8403575420379639,1.0,0.0,3.0,1.0,0.0
12056700,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.8798922300338745,0.3955403864383697,0.3572213053703308,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.9349825382232666,0.4693856835365295,0.4447866678237915,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8168991208076477,0.313940018415451,0.2206327766180038,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7661191821098328,0.2587252855300903,0.2470203638076782,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.6916253566741943,0.1882516592741012,0.8570191860198975,285.08428955078125,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.28631591796875,285.0985717773437,1.0,0.4949839413166046,1.0,1.0,0.0,1.0,-2.55307674407959,2.5530714988708496,5.2377968131622765e-06,1.9705082178115845,0.9013739228248596,0.9013739228248596,0.0,123.7562255859375,135.0,28008.92578125,0.0,1488.76806640625,1.0,282.0912170410156,284.04119873046875,291.0603332519531,292.7992858886719,293.1499938964844,293.1499938964844,282.1499938964844,35965.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804723978042603,1.0,0.0,0.0,3.388939380645752,3.388960123062134,7.663389851586544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.61669921875,0.0,1226.6851806640625,1895.4371337890625,0.0,2294.38232421875,0.8405164480209351,1.0,0.0,3.0,1.0,0.0
12056760,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.879597008228302,0.396465390920639,0.3580198287963867,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16583251953125,0.9356659650802612,0.4718425869941711,0.4470647573471069,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.8179227709770203,0.3162417411804199,0.2222228348255157,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.7668610215187073,0.2603292763233185,0.2485364824533462,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.6925221681594849,0.18954998254776,0.8629162907600403,285.1654968261719,284.95001220703125,296.0029602050781,288.1673583984375,296.0025939941406,297.2978820800781,285.1691589355469,1.0,0.4975384473800659,1.0,1.0,0.0,1.0,-2.56758999824524,2.56758451461792,5.297657480696216e-06,1.9817841053009035,0.903682827949524,0.903682827949524,0.0,124.77252960205078,138.0,28115.73828125,0.0,1512.6124267578125,1.0,282.13934326171875,284.1143493652344,291.0946960449219,292.878173828125,293.1499938964844,293.1499938964844,281.8500061035156,35847.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741718292236328,1.0,0.0,0.0,3.3928439617156982,3.392864465713501,7.68105792303686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.8271484375,0.0,1229.6129150390625,1895.4371337890625,0.0,2237.973876953125,0.8412672281265259,1.0,0.0,3.0,1.0,0.0
