time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056820,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8757873177528381,0.3962863981723785,0.3585557043552398,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9334623217582704,0.4750887155532837,0.45074462890625,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8173134326934814,0.3195179402828216,0.2248890697956085,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7657468914985657,0.2624909281730652,0.2510164082050323,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6917204260826111,0.1912724673748016,0.8724901080131531,284.9830627441406,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.3037414550781,284.98162841796875,1.0,0.5025469660758972,1.0,1.0,0.0,1.0,-2.590355157852173,2.5903499126434326,5.392694220063277e-06,1.9996938705444336,0.902699887752533,0.902699887752533,0.0,127.91822814941406,141.0,28955.7109375,0.0,1557.334228515625,1.0,281.8599853515625,283.9011535644531,291.2452087402344,293.1528015136719,293.1499938964844,293.1499938964844,281.54998779296875,35937.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918355464935303,1.0,0.0,0.0,3.396059989929199,3.396080732345581,7.695627459725074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.7041015625,0.0,1233.329833984375,1895.4371337890625,0.0,2397.026611328125,0.8420241475105286,1.0,0.0,3.0,1.0,0.0
12056880,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8757873177528381,0.3962863981723785,0.3585557043552398,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9334623217582704,0.4750887155532837,0.45074462890625,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8173134326934814,0.3195179402828216,0.2248890697956085,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7657468914985657,0.2624909281730652,0.2510164082050323,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6917204260826111,0.1912724673748016,0.8724901080131531,284.9830627441406,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.3037414550781,284.98162841796875,1.0,0.5025469660758972,1.0,1.0,0.0,1.0,-2.590355157852173,2.5903499126434326,5.392694220063277e-06,1.9996938705444336,0.902699887752533,0.902699887752533,0.0,127.91822814941406,141.0,28955.7109375,0.0,1557.334228515625,1.0,281.8599853515625,283.9011535644531,291.2452087402344,293.1528015136719,293.1499938964844,293.1499938964844,281.54998779296875,35937.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918355464935303,1.0,0.0,0.0,3.396059989929199,3.396080732345581,7.695627459725074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.7041015625,0.0,1233.329833984375,1895.4371337890625,0.0,2397.026611328125,0.8420241475105286,1.0,0.0,3.0,1.0,0.0
12056940,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.871638834476471,0.3953554332256317,0.3580414652824402,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.9299225211143494,0.4761163592338562,0.4520345032215118,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.815238356590271,0.3207236528396606,0.2259313911199569,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.7634205222129822,0.2631488740444183,0.2518908083438873,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.6895113587379456,0.1917293071746826,0.8756825923919678,284.8201599121094,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.29949951171875,284.8121032714844,1.0,0.5050392746925354,1.0,1.0,0.0,1.0,-2.597432374954224,2.5974268913269043,5.422532467491692e-06,2.005321502685547,0.9002054929733276,0.9002054929733276,0.0,130.3057861328125,141.0,29691.41015625,0.0,1577.620849609375,1.0,281.5977478027344,283.7051696777344,291.3038635253906,293.3163146972656,293.1499938964844,293.1499938964844,281.54998779296875,36052.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070632815361023,1.0,0.0,0.0,3.3947982788085938,3.394819021224976,7.689910148656054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.89892578125,0.0,1232.91943359375,1895.4371337890625,0.0,2536.17578125,0.8417990207672119,1.0,0.0,3.0,1.0,0.0
12057000,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.8677409291267395,0.3944126963615417,0.35731041431427,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.9263680577278136,0.4766789078712463,0.4527071118354797,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.8129996061325073,0.321477472782135,0.2265519052743911,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7610145807266235,0.2634708285331726,0.2523368895053863,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.6871384978294373,0.191890001296997,0.8771213293075562,284.7805480957031,284.95001220703125,296.0378723144531,288.1988830566406,296.0375061035156,297.2939147949219,284.7792358398437,1.0,0.5067892670631409,1.0,1.0,0.0,1.0,-2.6003756523132324,2.600370407104492,5.43504847883014e-06,2.007702350616455,0.8987682461738586,0.8987682461738586,0.0,132.37290954589844,144.0,29802.66015625,0.0,1590.8487548828125,1.0,281.56072998046875,283.6639709472656,291.2865600585937,293.274169921875,293.1499938964844,293.1499938964844,281.8500061035156,36126.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136274218559265,1.0,0.0,0.0,3.391958475112915,3.391979217529297,7.677049893572985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.794921875,0.0,1230.6978759765625,1895.4371337890625,0.0,2596.6376953125,0.8412470817565918,1.0,0.0,3.0,1.0,0.0
12057060,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8615200519561768,0.3939802348613739,0.3565325736999511,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9210538268089294,0.4792456030845642,0.4548240005970001,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.809902548789978,0.3242407739162445,0.2283143699169159,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7573691606521606,0.2648717164993286,0.2535593509674072,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.6833376288414001,0.1926750540733337,0.8805380463600159,284.9794616699219,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2940673828125,284.9822692871094,1.0,0.5105257034301758,1.0,1.0,0.0,1.0,-2.609668731689453,2.609663248062134,5.474126282933867e-06,2.0149571895599365,0.9006552696228027,0.9006552696228027,0.0,136.17543029785156,147.0,29209.87890625,0.0,1620.6947021484375,1.0,281.8399353027344,283.8944702148437,291.177978515625,293.06085205078125,293.1499938964844,293.1499938964844,281.54998779296875,36005.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800963819026947,1.0,0.0,0.0,3.390779495239258,3.39080023765564,7.671714001844521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.6669921875,0.0,1228.7283935546875,1895.4371337890625,0.0,2480.240234375,0.8409197330474854,1.0,0.0,3.0,1.0,0.0
12057120,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8615200519561768,0.3939802348613739,0.3565325736999511,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9210538268089294,0.4792456030845642,0.4548240005970001,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.809902548789978,0.3242407739162445,0.2283143699169159,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7573691606521606,0.2648717164993286,0.2535593509674072,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.6833376288414001,0.1926750540733337,0.8805380463600159,284.9794616699219,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2940673828125,284.9822692871094,1.0,0.5105257034301758,1.0,1.0,0.0,1.0,-2.609668731689453,2.609663248062134,5.474126282933867e-06,2.0149571895599365,0.9006552696228027,0.9006552696228027,0.0,136.17543029785156,147.0,29209.87890625,0.0,1620.6947021484375,1.0,281.8399353027344,283.8944702148437,291.177978515625,293.06085205078125,293.1499938964844,293.1499938964844,281.54998779296875,36005.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800963819026947,1.0,0.0,0.0,3.390779495239258,3.39080023765564,7.671714001844521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.6669921875,0.0,1228.7283935546875,1895.4371337890625,0.0,2480.240234375,0.8409197330474854,1.0,0.0,3.0,1.0,0.0
12057180,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.8566865921020508,0.3929963707923889,0.3561343252658844,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.9172943234443665,0.481399804353714,0.4572825729846954,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.8079442977905273,0.3267258107662201,0.2303092777729034,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.7548205852508545,0.2660762369632721,0.2549943923950195,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.6805793046951294,0.1933095604181289,0.8846172094345093,284.811767578125,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.2911071777344,284.8106689453125,1.0,0.5142073631286621,1.0,1.0,0.0,1.0,-2.6211743354797363,2.621168851852417,5.523089384951163e-06,2.0241291522979736,0.897471010684967,0.897471010684967,0.0,139.54904174804688,150.0,30097.77734375,0.0,1651.95068359375,1.0,281.5600891113281,283.68701171875,291.2815856933594,293.2652282714844,293.1499938964844,293.1499938964844,281.8500061035156,36131.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130056858062744,1.0,0.0,0.0,3.386685371398926,3.386706113815308,7.653199531887367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.50341796875,0.0,1225.6732177734375,1895.4371337890625,0.0,2590.899658203125,0.8400765657424927,1.0,0.0,3.0,1.0,0.0
12057240,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.8566865921020508,0.3929963707923889,0.3561343252658844,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.9172943234443665,0.481399804353714,0.4572825729846954,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.8079442977905273,0.3267258107662201,0.2303092777729034,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.7548205852508545,0.2660762369632721,0.2549943923950195,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.6805793046951294,0.1933095604181289,0.8846172094345093,284.811767578125,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.2911071777344,284.8106689453125,1.0,0.5142073631286621,1.0,1.0,0.0,1.0,-2.6211743354797363,2.621168851852417,5.523089384951163e-06,2.0241291522979736,0.897471010684967,0.897471010684967,0.0,139.54904174804688,150.0,30097.77734375,0.0,1651.95068359375,1.0,281.5600891113281,283.68701171875,291.2815856933594,293.2652282714844,293.1499938964844,293.1499938964844,281.8500061035156,36131.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130056858062744,1.0,0.0,0.0,3.386685371398926,3.386706113815308,7.653199531887367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.50341796875,0.0,1225.6732177734375,1895.4371337890625,0.0,2590.899658203125,0.8400765657424927,1.0,0.0,3.0,1.0,0.0
12057300,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8538735508918762,0.3926705121994018,0.3556695282459259,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.9149618148803712,0.4825632274150848,0.4582517743110657,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.806567907333374,0.3280557990074157,0.231166273355484,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.7532082796096802,0.2667043209075928,0.2555505931377411,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.6788331270217896,0.1936176121234893,0.8859868049621582,284.94024658203125,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.29034423828125,284.9511108398437,1.0,0.5159056782722473,1.0,1.0,0.0,1.0,-2.625121593475342,2.6251161098480225,5.539881385629997e-06,2.02724838256836,0.8986113667488098,0.8986113667488098,0.0,141.35643005371094,150.0,29460.568359375,0.0,1665.643310546875,1.0,281.7948303222656,283.8532409667969,291.2142333984375,293.0777893066406,293.1499938964844,293.1499938964844,281.8500061035156,36073.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053779602050781,1.0,0.0,0.0,3.3851518630981445,3.385172367095948,7.646269750694046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.740234375,0.0,1223.804931640625,1895.4371337890625,0.0,2520.69580078125,0.8397377729415894,1.0,0.0,3.0,1.0,0.0
12057360,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.852207362651825,0.3928608298301697,0.3557057976722717,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9138845205307008,0.4841619729995727,0.4596365988254547,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8062042593955994,0.3297504782676697,0.2322770208120346,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7524675726890564,0.2676002383232116,0.2563377022743225,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6779406070709229,0.194134771823883,0.8881282806396484,285.00665283203125,284.95001220703125,296.08966064453125,288.2632751464844,296.0892944335937,297.2940979003906,285.00958251953125,1.0,0.5176747441291809,1.0,1.0,0.0,1.0,-2.631678581237793,2.6316730976104736,5.56770783077809e-06,2.032368898391724,0.8997004628181458,0.8997004628181458,0.0,142.767333984375,153.0,29484.46484375,0.0,1681.3353271484375,1.0,281.83990478515625,283.9162292480469,291.2167358398437,293.1069641113281,293.1499938964844,293.1499938964844,282.1499938964844,35992.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997505068778992,1.0,0.0,0.0,3.3860301971435547,3.3860507011413574,7.650237989764719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.3515625,0.0,1224.0850830078125,1895.4371337890625,0.0,2469.144287109375,0.8398491740226746,1.0,0.0,3.0,1.0,0.0
12057420,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.8507547378540039,0.3941611051559448,0.3566554188728332,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.9138333201408386,0.4882171750068664,0.4632339477539062,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.8072383403778076,0.3338760733604431,0.2350189983844757,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.7525349855422974,0.2699812948703766,0.2584540247917175,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518615722656,0.6777569055557251,0.1956729143857956,0.8945279121398926,285.25347900390625,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3092346191406,285.25665283203125,1.0,0.5215454697608948,1.0,1.0,0.0,1.0,-2.650663375854492,2.650657892227173,5.648658770951442e-06,2.0471909046173096,0.9057007431983948,0.9057007431983948,0.0,144.9919891357422,156.0,29078.14453125,0.0,1718.7584228515625,1.0,282.1392517089844,284.1813659667969,291.225341796875,293.0665588378906,293.1499938964844,293.1499938964844,281.8500061035156,35746.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783173143863678,1.0,0.0,0.0,3.3946964740753174,3.394717216491699,7.689448580094904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.5380859375,0.0,1230.690185546875,1895.4371337890625,0.0,2318.67626953125,0.8416028618812561,1.0,0.0,3.0,1.0,0.0
12057480,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.8507547378540039,0.3941611051559448,0.3566554188728332,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.9138333201408386,0.4882171750068664,0.4632339477539062,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.8072383403778076,0.3338760733604431,0.2350189983844757,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.7525349855422974,0.2699812948703766,0.2584540247917175,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518615722656,0.6777569055557251,0.1956729143857956,0.8945279121398926,285.25347900390625,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3092346191406,285.25665283203125,1.0,0.5215454697608948,1.0,1.0,0.0,1.0,-2.650663375854492,2.650657892227173,5.648658770951442e-06,2.0471909046173096,0.9057007431983948,0.9057007431983948,0.0,144.9919891357422,156.0,29078.14453125,0.0,1718.7584228515625,1.0,282.1392517089844,284.1813659667969,291.225341796875,293.0665588378906,293.1499938964844,293.1499938964844,281.8500061035156,35746.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783173143863678,1.0,0.0,0.0,3.3946964740753174,3.394717216491699,7.689448580094904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.5380859375,0.0,1230.690185546875,1895.4371337890625,0.0,2318.67626953125,0.8416028618812561,1.0,0.0,3.0,1.0,0.0
12057540,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8479979634284973,0.3938848376274109,0.3570570349693298,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9123530983924866,0.4910089671611786,0.4664479792118072,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8071372509002686,0.3370499908924103,0.2375815212726593,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7517006397247314,0.2717173397541046,0.2604708969593048,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.6767808794975281,0.1967763900756836,0.9009456634521484,285.0671691894531,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.31121826171875,285.0661926269531,1.0,0.52559894323349,1.0,1.0,0.0,1.0,-2.66823410987854,2.6682283878326416,5.7245711104769725e-06,2.0611355304718018,0.90579754114151,0.90579754114151,0.0,147.8632354736328,144.0,29904.33203125,0.0,1757.5003662109375,1.0,281.8599548339844,283.9639587402344,291.378662109375,293.34326171875,293.1499938964844,293.1499938964844,281.54998779296875,35830.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008052706718445,1.0,0.0,0.0,3.4018516540527344,3.401872396469116,7.721897077317408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.4521484375,0.0,1238.170654296875,1895.4371337890625,0.0,2478.789794921875,0.8432376384735107,1.0,0.0,3.0,1.0,0.0
12057600,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8479979634284973,0.3938848376274109,0.3570570349693298,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9123530983924866,0.4910089671611786,0.4664479792118072,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8071372509002686,0.3370499908924103,0.2375815212726593,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7517006397247314,0.2717173397541046,0.2604708969593048,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.6767808794975281,0.1967763900756836,0.9009456634521484,285.0671691894531,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.31121826171875,285.0661926269531,1.0,0.52559894323349,1.0,1.0,0.0,1.0,-2.66823410987854,2.6682283878326416,5.7245711104769725e-06,2.0611355304718018,0.90579754114151,0.90579754114151,0.0,147.8632354736328,144.0,29904.33203125,0.0,1757.5003662109375,1.0,281.8599548339844,283.9639587402344,291.378662109375,293.34326171875,293.1499938964844,293.1499938964844,281.54998779296875,35830.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008052706718445,1.0,0.0,0.0,3.4018516540527344,3.401872396469116,7.721897077317408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.4521484375,0.0,1238.170654296875,1895.4371337890625,0.0,2478.789794921875,0.8432376384735107,1.0,0.0,3.0,1.0,0.0
12057660,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8499153256416321,0.3921782672405243,0.3556670844554901,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9172229766845704,0.4923683106899261,0.4678906798362732,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.811774492263794,0.339134931564331,0.239106222987175,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7551451325416565,0.2725067436695099,0.2613084018230438,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6798473596572876,0.1970579326152801,0.902584433555603,284.8815002441406,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.2998046875,284.8800354003906,1.0,0.5244830250740051,1.0,1.0,0.0,1.0,-2.673115968704224,2.673110008239746,5.746206625190098e-06,2.0652284622192383,0.9033832550048828,0.9033832550048828,0.0,145.87344360351562,132.0,30858.65234375,0.0,1755.6383056640625,1.0,281.5606384277344,283.731689453125,291.4294128417969,293.4784851074219,293.1499938964844,293.1499938964844,281.25,35994.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220974206924438,1.0,0.0,0.0,3.4026219844818115,3.4026427268981934,7.725395221314102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.75634765625,0.0,1240.0599365234375,1895.4371337890625,0.0,2675.011474609375,0.8435313105583191,1.0,0.0,3.0,1.0,0.0
12057720,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8499153256416321,0.3921782672405243,0.3556670844554901,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9172229766845704,0.4923683106899261,0.4678906798362732,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.811774492263794,0.339134931564331,0.239106222987175,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7551451325416565,0.2725067436695099,0.2613084018230438,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6798473596572876,0.1970579326152801,0.902584433555603,284.8815002441406,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.2998046875,284.8800354003906,1.0,0.5244830250740051,1.0,1.0,0.0,1.0,-2.673115968704224,2.673110008239746,5.746206625190098e-06,2.0652284622192383,0.9033832550048828,0.9033832550048828,0.0,145.87344360351562,132.0,30858.65234375,0.0,1755.6383056640625,1.0,281.5606384277344,283.731689453125,291.4294128417969,293.4784851074219,293.1499938964844,293.1499938964844,281.25,35994.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220974206924438,1.0,0.0,0.0,3.4026219844818115,3.4026427268981934,7.725395221314102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.75634765625,0.0,1240.0599365234375,1895.4371337890625,0.0,2675.011474609375,0.8435313105583191,1.0,0.0,3.0,1.0,0.0
12057780,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.8563360571861267,0.389984518289566,0.3535855114459991,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922302246094,0.9280647039413452,0.4930781126022339,0.4684653878211975,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925048828125,0.8204461932182312,0.34076789021492,0.2401428818702697,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.7625370621681213,0.2728132605552673,0.2614745199680328,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.686526894569397,0.1968668848276138,0.9011469483375548,284.6923828125,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.2843017578125,284.6908874511719,1.0,0.5203573703765869,1.0,1.0,0.0,1.0,-2.6710281372070312,2.671022415161133,5.737698302255012e-06,2.063838720321656,0.8984166383743286,0.8984166383743286,0.0,140.24447631835938,120.0,31738.392578125,0.0,1726.925048828125,1.0,281.2606811523437,283.49810791015625,291.44122314453125,293.5516052246094,293.1499938964844,293.1499938964844,281.54998779296875,36206.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389320969581604,1.0,0.0,0.0,3.395557641983032,3.395578622817993,7.693350880799699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.89453125,0.0,1234.7227783203125,1895.4371337890625,0.0,2831.739501953125,0.8421118259429932,1.0,0.0,3.0,1.0,0.0
12057840,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.8563360571861267,0.389984518289566,0.3535855114459991,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922302246094,0.9280647039413452,0.4930781126022339,0.4684653878211975,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925048828125,0.8204461932182312,0.34076789021492,0.2401428818702697,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.7625370621681213,0.2728132605552673,0.2614745199680328,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.686526894569397,0.1968668848276138,0.9011469483375548,284.6923828125,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.2843017578125,284.6908874511719,1.0,0.5203573703765869,1.0,1.0,0.0,1.0,-2.6710281372070312,2.671022415161133,5.737698302255012e-06,2.063838720321656,0.8984166383743286,0.8984166383743286,0.0,140.24447631835938,120.0,31738.392578125,0.0,1726.925048828125,1.0,281.2606811523437,283.49810791015625,291.44122314453125,293.5516052246094,293.1499938964844,293.1499938964844,281.54998779296875,36206.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389320969581604,1.0,0.0,0.0,3.395557641983032,3.395578622817993,7.693350880799699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.89453125,0.0,1234.7227783203125,1895.4371337890625,0.0,2831.739501953125,0.8421118259429932,1.0,0.0,3.0,1.0,0.0
12057900,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.8615096211433411,0.3894242644309997,0.3526190817356109,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.9359041452407836,0.4938237965106964,0.4687411785125732,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.8264102339744568,0.3419279456138611,0.240667462348938,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.7679316401481628,0.2731700837612152,0.2615041434764862,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.6913948655128479,0.1968959718942642,0.9000339508056641,284.81805419921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.2809143066406,284.8283996582031,1.0,0.517554521560669,1.0,1.0,0.0,1.0,-2.669522285461426,2.669516563415528,5.731274086429039e-06,2.062695980072021,0.8987144231796265,0.8987144231796265,0.0,136.3567657470703,120.0,31049.015625,0.0,1707.0316162109375,1.0,281.4951477050781,283.6616516113281,291.3526306152344,293.3270874023437,293.1499938964844,293.1499938964844,281.54998779296875,36174.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301534652709961,1.0,0.0,0.0,3.391957521438598,3.3919782638549805,7.677045346099476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.2587890625,0.0,1231.032958984375,1895.4371337890625,0.0,2749.874267578125,0.8413329124450684,1.0,0.0,3.0,1.0,0.0
12057960,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8693350553512573,0.3894877433776855,0.3522690832614898,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9466124176979064,0.495118111371994,0.4695512056350708,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8345929980278015,0.3435477316379547,0.2415187209844589,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7755845785140991,0.2738796174526214,0.2618379294872284,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6983315348625183,0.1972067952156067,0.8999582529067993,284.8791198730469,284.95001220703125,296.1744384765625,288.4025573730469,296.174072265625,297.2834167480469,284.88165283203125,1.0,0.5145795941352844,1.0,1.0,0.0,1.0,-2.6714024543762207,2.6713967323303223,5.739361768064555e-06,2.0641543865203857,0.8988984227180481,0.8988984227180481,0.0,131.54391479492188,108.0,31011.974609375,0.0,1687.85791015625,1.0,281.54010009765625,283.7216491699219,291.3454895019531,293.33673095703125,293.1499938964844,293.1499938964844,281.8500061035156,36115.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227676153182983,1.0,0.0,0.0,3.390403509140014,3.3904242515563965,7.670013246752205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.81640625,0.0,1229.1285400390625,1895.4371337890625,0.0,2681.228515625,0.840918242931366,1.0,0.0,3.0,1.0,0.0
12058020,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8916054964065552,0.3905590772628784,0.3525204062461853,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.9730031490325928,0.4986312985420227,0.472106784582138,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8570219874382019,0.3475812971591949,0.2438036799430847,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.796737790107727,0.2759800255298614,0.26314777135849,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.7169251441955566,0.1984306424856186,0.9023666977882384,285.0946655273437,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.2971496582031,285.0975341796875,1.0,0.5084686279296875,1.0,1.0,0.0,1.0,-2.6819818019866943,2.681976079940796,5.785031589766732e-06,2.0723869800567627,0.902527153491974,0.902527153491974,0.0,120.3770523071289,96.0,30348.1796875,0.0,1652.1981201171875,1.0,281.8392333984375,283.97216796875,291.3514404296875,293.2740173339844,293.1499938964844,293.1499938964844,281.54998779296875,35918.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023312091827393,1.0,0.0,0.0,3.3927388191223145,3.3927595615386963,7.680582712055184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.23291015625,0.0,1230.0064697265625,1895.4371337890625,0.0,2492.758056640625,0.8412955403327942,1.0,0.0,3.0,1.0,0.0
12058080,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8916054964065552,0.3905590772628784,0.3525204062461853,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.9730031490325928,0.4986312985420227,0.472106784582138,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8570219874382019,0.3475812971591949,0.2438036799430847,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.796737790107727,0.2759800255298614,0.26314777135849,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.7169251441955566,0.1984306424856186,0.9023666977882384,285.0946655273437,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.2971496582031,285.0975341796875,1.0,0.5084686279296875,1.0,1.0,0.0,1.0,-2.6819818019866943,2.681976079940796,5.785031589766732e-06,2.0723869800567627,0.902527153491974,0.902527153491974,0.0,120.3770523071289,96.0,30348.1796875,0.0,1652.1981201171875,1.0,281.8392333984375,283.97216796875,291.3514404296875,293.2740173339844,293.1499938964844,293.1499938964844,281.54998779296875,35918.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023312091827393,1.0,0.0,0.0,3.3927388191223145,3.3927595615386963,7.680582712055184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.23291015625,0.0,1230.0064697265625,1895.4371337890625,0.0,2492.758056640625,0.8412955403327942,1.0,0.0,3.0,1.0,0.0
12058140,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9093479514122008,0.3906738758087158,0.3526934385299682,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.9901124835014344,0.500450849533081,0.4738245010375976,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8750119209289551,0.3498485386371612,0.2453366070985794,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8129763007164001,0.2771670520305633,0.2641254067420959,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7301843762397766,0.1991592794656753,0.9047027230262756,284.9620666503906,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.3012390136719,284.9568176269531,1.0,0.5045151114463806,1.0,1.0,0.0,1.0,-2.690083742141724,2.690077781677246,5.820357728225645e-06,2.078801155090332,0.9014759659767152,0.9014759659767152,0.0,112.9565887451172,96.0,31224.671875,0.0,1629.8670654296875,1.0,281.5840759277344,283.79498291015625,291.4900817871094,293.54425048828125,293.1499938964844,293.1499938964844,281.54998779296875,35970.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121026754379272,1.0,0.0,0.0,3.3938748836517334,3.3938956260681152,7.685727609896276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.66650390625,0.0,1231.4571533203125,1895.4371337890625,0.0,2582.5703125,0.8415471315383911,1.0,0.0,3.0,1.0,0.0
12058200,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.9201083779335022,0.3904082179069519,0.3524043560028076,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9984090328216552,0.5011664032936096,0.4744051992893219,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8853617906570435,0.3508881032466888,0.245998740196228,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8215789198875427,0.2776515483856201,0.2644882500171661,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7375823259353638,0.1994270980358123,0.9054001569747924,284.93902587890625,284.95001220703125,296.2078552246094,288.46466064453125,296.2074890136719,297.3002014160156,284.9379577636719,1.0,0.5021660923957825,1.0,1.0,0.0,1.0,-2.692497730255127,2.6924920082092285,5.830997451994335e-06,2.080756664276123,0.9011580348014832,0.9011580348014832,0.0,109.0338363647461,84.0,31322.50390625,0.0,1615.3331298828125,1.0,281.5600280761719,283.76910400390625,291.5120849609375,293.5593566894531,293.1499938964844,293.1499938964844,281.25,35999.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163706660270691,1.0,0.0,0.0,3.393516540527344,3.3935372829437256,7.684104161853611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.025390625,0.0,1231.3126220703125,1895.4371337890625,0.0,2621.9794921875,0.8415049314498901,1.0,0.0,3.0,1.0,0.0
12058260,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.9388391375541688,0.3887923657894134,0.3509905934333801,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.9990000128746032,0.504519522190094,0.4516375958919525,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403259277344,0.904431164264679,0.3530735671520233,0.2474997192621231,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406921386719,0.8366373181343079,0.2783727943897247,0.2651227712631225,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.7508622407913208,0.1996344625949859,0.9059792160987854,284.7402038574219,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.2998352050781,284.73779296875,1.0,0.4935573637485504,1.0,1.0,0.0,1.0,-2.666747570037842,2.666741847991944,5.720941317122197e-06,2.0613110065460205,0.8967862129211426,0.8967862129211426,0.0,101.683349609375,72.0,32052.8359375,0.0,1545.351806640625,1.0,281.2607727050781,283.52667236328125,291.5709533691406,293.6965026855469,293.1499938964844,293.1499938964844,281.54998779296875,36183.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355087637901306,1.0,0.0,0.0,3.387394905090332,3.387415647506714,7.656406069145305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.29052734375,0.0,1226.7171630859375,1895.4371337890625,0.0,2799.783935546875,0.8402699828147888,1.0,0.0,3.0,1.0,0.0
12058320,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.9388391375541688,0.3887923657894134,0.3509905934333801,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.9990000128746032,0.504519522190094,0.4516375958919525,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403259277344,0.904431164264679,0.3530735671520233,0.2474997192621231,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406921386719,0.8366373181343079,0.2783727943897247,0.2651227712631225,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.7508622407913208,0.1996344625949859,0.9059792160987854,284.7402038574219,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.2998352050781,284.73779296875,1.0,0.4935573637485504,1.0,1.0,0.0,1.0,-2.666747570037842,2.666741847991944,5.720941317122197e-06,2.0613110065460205,0.8967862129211426,0.8967862129211426,0.0,101.683349609375,72.0,32052.8359375,0.0,1545.351806640625,1.0,281.2607727050781,283.52667236328125,291.5709533691406,293.6965026855469,293.1499938964844,293.1499938964844,281.54998779296875,36183.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355087637901306,1.0,0.0,0.0,3.387394905090332,3.387415647506714,7.656406069145305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.29052734375,0.0,1226.7171630859375,1895.4371337890625,0.0,2799.783935546875,0.8402699828147888,1.0,0.0,3.0,1.0,0.0
12058380,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9619411826133728,0.3883858323097229,0.3499146103858948,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.5127140879631042,0.4213526248931885,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9308508038520812,0.3560664057731628,0.2491233497858047,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.856002926826477,0.2795335650444031,0.265713095664978,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7681984901428223,0.2001405954360962,0.9060860276222228,284.8984375,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.33056640625,284.8994140625,1.0,0.4830584526062011,1.0,1.0,0.0,1.0,-2.631853103637696,2.631847381591797,5.572187546931673e-06,2.0343308448791504,0.8973376750946045,0.8973376750946045,0.0,93.38813018798828,90.0,30977.18359375,0.0,1460.0330810546875,1.0,281.5398864746094,283.724609375,291.4759216308594,293.4744873046875,293.1499938964844,293.1499938964844,281.8500061035156,36096.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207985758781433,1.0,0.0,0.0,3.383056640625,3.383077383041382,7.636808163624664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.25048828125,0.0,1221.95751953125,1895.4371337890625,0.0,2662.969482421875,0.8392580151557922,1.0,0.0,3.0,1.0,0.0
12058440,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9619411826133728,0.3883858323097229,0.3499146103858948,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.5127140879631042,0.4213526248931885,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9308508038520812,0.3560664057731628,0.2491233497858047,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.856002926826477,0.2795335650444031,0.265713095664978,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7681984901428223,0.2001405954360962,0.9060860276222228,284.8984375,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.33056640625,284.8994140625,1.0,0.4830584526062011,1.0,1.0,0.0,1.0,-2.631853103637696,2.631847381591797,5.572187546931673e-06,2.0343308448791504,0.8973376750946045,0.8973376750946045,0.0,93.38813018798828,90.0,30977.18359375,0.0,1460.0330810546875,1.0,281.5398864746094,283.724609375,291.4759216308594,293.4744873046875,293.1499938964844,293.1499938964844,281.8500061035156,36096.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207985758781433,1.0,0.0,0.0,3.383056640625,3.383077383041382,7.636808163624664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.25048828125,0.0,1221.95751953125,1895.4371337890625,0.0,2662.969482421875,0.8392580151557922,1.0,0.0,3.0,1.0,0.0
12058500,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9677503108978271,0.3887466192245483,0.3499941229820251,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9990000128746032,0.5181926488876343,0.4140062034130096,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.938938319683075,0.3580186367034912,0.2503152787685394,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8616961240768433,0.2804629802703857,0.2664002478122711,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7732478976249695,0.2007132023572921,0.9077944159507751,285.03692626953125,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3559875488281,285.048095703125,1.0,0.4818545877933502,1.0,1.0,0.0,1.0,-2.6273961067199707,2.627390623092652,5.55246151634492e-06,2.030460357666016,0.8992332816123962,0.8992332816123962,0.0,91.57283020019533,90.0,30218.609375,0.0,1445.921142578125,1.0,281.7910461425781,283.90313720703125,291.4380187988281,293.3247985839844,293.1499938964844,293.1499938964844,281.8500061035156,36003.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074300289154053,1.0,0.0,0.0,3.3831605911254883,3.38318133354187,7.637277121830266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.98291015625,0.0,1221.41845703125,1895.4371337890625,0.0,2539.546630859375,0.8392443060874939,1.0,0.0,3.0,1.0,0.0
12058560,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.969478726387024,0.3894062936306,0.3504850566387176,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.9990000128746032,0.5234313607215881,0.4123426973819732,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.9424771666526794,0.3602319359779358,0.2517785131931305,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.8639039993286133,0.2816067039966583,0.2673869729042053,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7751797437667847,0.2014931589365005,0.9108389616012572,285.10235595703125,284.95001220703125,296.2574462890625,288.5595397949219,296.257080078125,297.3807373046875,285.10528564453125,1.0,0.4826672375202179,1.0,1.0,0.0,1.0,-2.632575035095215,2.6325695514678955,5.574044735112693e-06,2.0343031883239746,0.900951325893402,0.900951325893402,0.0,91.37884521484376,108.0,30210.095703125,0.0,1452.016845703125,1.0,281.8392639160156,283.9668273925781,291.471923828125,293.3906555175781,293.1499938964844,293.1499938964844,281.54998779296875,35907.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991231083869934,1.0,0.0,0.0,3.385761976242065,3.385782718658448,7.649026656508795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.21923828125,0.0,1223.236572265625,1895.4371337890625,0.0,2463.41064453125,0.8397253155708313,1.0,0.0,3.0,1.0,0.0
12058620,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9607292413711548,0.3892590999603271,0.3508919179439544,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9990000128746032,0.5302610993385315,0.4240710735321045,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9362238645553588,0.3636669516563415,0.2544793486595154,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8578985929489136,0.2832186818122864,0.2692411243915558,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7696501016616821,0.2025977075099945,0.9170799851417542,284.9557800292969,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3995666503906,284.9557189941406,1.0,0.4892418384552002,1.0,1.0,0.0,1.0,-2.660113573074341,2.6601078510284424,5.690972557204077e-06,2.055438995361328,0.8998462557792664,0.8998462557792664,0.0,94.96141052246094,126.0,31322.025390625,0.0,1505.6749267578125,1.0,281.56011962890625,283.7721862792969,291.63336181640625,293.67742919921875,293.1499938964844,293.1499938964844,281.8500061035156,35982.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119840621948242,1.0,0.0,0.0,3.387097120285034,3.387117624282837,7.655060016986681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.0966796875,0.0,1225.0350341796875,1895.4371337890625,0.0,2581.476318359375,0.8400575518608093,1.0,0.0,3.0,1.0,0.0
