time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058680,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9607292413711548,0.3892590999603271,0.3508919179439544,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9990000128746032,0.5302610993385315,0.4240710735321045,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9362238645553588,0.3636669516563415,0.2544793486595154,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8578985929489136,0.2832186818122864,0.2692411243915558,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7696501016616821,0.2025977075099945,0.9170799851417542,284.9557800292969,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3995666503906,284.9557189941406,1.0,0.4892418384552002,1.0,1.0,0.0,1.0,-2.660113573074341,2.6601078510284424,5.690972557204077e-06,2.055438995361328,0.8998462557792664,0.8998462557792664,0.0,94.96141052246094,126.0,31322.025390625,0.0,1505.6749267578125,1.0,281.56011962890625,283.7721862792969,291.63336181640625,293.67742919921875,293.1499938964844,293.1499938964844,281.8500061035156,35982.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119840621948242,1.0,0.0,0.0,3.387097120285034,3.387117624282837,7.655060016986681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.0966796875,0.0,1225.0350341796875,1895.4371337890625,0.0,2581.476318359375,0.8400575518608093,1.0,0.0,3.0,1.0,0.0
12058740,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17047119140625,0.9400447010993958,0.3897775113582611,0.3512044847011566,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.9990000128746032,0.533088207244873,0.4504017233848572,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703796386719,0.9182947278022766,0.3675695359706878,0.2571519017219543,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.8431797027587891,0.2850479483604431,0.2710168659687042,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.7560280561447144,0.2037549614906311,0.9228631258010864,285.1705322265625,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.395263671875,285.174560546875,1.0,0.500735342502594,1.0,1.0,0.0,1.0,-2.7044081687927246,2.704402446746826,5.8818159232032485e-06,2.089541435241699,0.9043995141983032,0.9043995141983032,0.0,102.6871109008789,144.0,31001.044921875,0.0,1603.200927734375,1.0,281.83990478515625,284.01727294921875,291.596435546875,293.5702209472656,293.1499938964844,293.1499938964844,281.54998779296875,35806.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033304810523987,1.0,0.0,0.0,3.393343210220337,3.39336371421814,7.683318585804955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.36328125,0.0,1229.803955078125,1895.4371337890625,0.0,2501.914306640625,0.8413430452346802,1.0,0.0,3.0,1.0,0.0
12058800,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17047119140625,0.9400447010993958,0.3897775113582611,0.3512044847011566,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.9990000128746032,0.533088207244873,0.4504017233848572,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703796386719,0.9182947278022766,0.3675695359706878,0.2571519017219543,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.8431797027587891,0.2850479483604431,0.2710168659687042,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.7560280561447144,0.2037549614906311,0.9228631258010864,285.1705322265625,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.395263671875,285.174560546875,1.0,0.500735342502594,1.0,1.0,0.0,1.0,-2.7044081687927246,2.704402446746826,5.8818159232032485e-06,2.089541435241699,0.9043995141983032,0.9043995141983032,0.0,102.6871109008789,144.0,31001.044921875,0.0,1603.200927734375,1.0,281.83990478515625,284.01727294921875,291.596435546875,293.5702209472656,293.1499938964844,293.1499938964844,281.54998779296875,35806.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033304810523987,1.0,0.0,0.0,3.393343210220337,3.39336371421814,7.683318585804955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.36328125,0.0,1229.803955078125,1895.4371337890625,0.0,2501.914306640625,0.8413430452346802,1.0,0.0,3.0,1.0,0.0
12058860,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.913442611694336,0.38958340883255,0.3517279624938965,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9990000128746032,0.5315130352973938,0.4858511090278625,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8970508575439453,0.3709881007671356,0.2599901854991913,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8253041505813599,0.2865465581417084,0.2729800343513489,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.739586591720581,0.2045801430940628,0.929065763950348,285.0465087890625,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.36376953125,285.0474853515625,1.0,0.5157039165496826,1.0,1.0,0.0,1.0,-2.760856866836548,2.760850667953491,6.129974281066097e-06,2.1331822872161865,0.9046520590782166,0.9046520590782166,0.0,113.60753631591795,147.0,32413.837890625,0.0,1736.89453125,1.0,281.5600280761719,283.84039306640625,291.7249450683594,293.8375549316406,293.1499938964844,293.1499938964844,281.25,35863.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220528960227966,1.0,0.0,0.0,3.3990063667297363,3.3990273475646973,7.708986800025741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.322265625,0.0,1235.65380859375,1895.4371337890625,0.0,2674.598388671875,0.8426318764686584,1.0,0.0,3.0,1.0,0.0
12058920,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.913442611694336,0.38958340883255,0.3517279624938965,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9990000128746032,0.5315130352973938,0.4858511090278625,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8970508575439453,0.3709881007671356,0.2599901854991913,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8253041505813599,0.2865465581417084,0.2729800343513489,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.739586591720581,0.2045801430940628,0.929065763950348,285.0465087890625,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.36376953125,285.0474853515625,1.0,0.5157039165496826,1.0,1.0,0.0,1.0,-2.760856866836548,2.760850667953491,6.129974281066097e-06,2.1331822872161865,0.9046520590782166,0.9046520590782166,0.0,113.60753631591795,147.0,32413.837890625,0.0,1736.89453125,1.0,281.5600280761719,283.84039306640625,291.7249450683594,293.8375549316406,293.1499938964844,293.1499938964844,281.25,35863.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220528960227966,1.0,0.0,0.0,3.3990063667297363,3.3990273475646973,7.708986800025741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.322265625,0.0,1235.65380859375,1895.4371337890625,0.0,2674.598388671875,0.8426318764686584,1.0,0.0,3.0,1.0,0.0
12058980,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8867709636688232,0.3881856799125671,0.3511328995227813,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9865256547927856,0.5267742276191711,0.5004473328590393,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8745187520980835,0.3734232783317566,0.2621648907661438,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8047892451286316,0.2871961891651153,0.2742321193218231,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7215994000434875,0.204576626420021,0.9320960640907288,284.89434814453125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.3141174316406,284.89373779296875,1.0,0.5262325406074524,1.0,1.0,0.0,1.0,-2.783747434616089,2.783741235733032,6.237911748030456e-06,2.1535754203796387,0.9026933312416076,0.9026933312416076,0.0,125.94439697265624,150.0,33770.4765625,0.0,1831.2259521484373,1.0,281.2606506347656,283.6372375488281,291.7793273925781,294.0020751953125,293.1499938964844,293.1499938964844,280.95001220703125,35994.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455837965011597,1.0,0.0,0.0,3.3997535705566406,3.3997743129730225,7.712375804658222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.55908203125,0.0,1237.2886962890625,1895.4371337890625,0.0,2893.926025390625,0.8428913950920105,1.0,0.0,3.0,1.0,0.0
12059040,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8867709636688232,0.3881856799125671,0.3511328995227813,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9865256547927856,0.5267742276191711,0.5004473328590393,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8745187520980835,0.3734232783317566,0.2621648907661438,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8047892451286316,0.2871961891651153,0.2742321193218231,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7215994000434875,0.204576626420021,0.9320960640907288,284.89434814453125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.3141174316406,284.89373779296875,1.0,0.5262325406074524,1.0,1.0,0.0,1.0,-2.783747434616089,2.783741235733032,6.237911748030456e-06,2.1535754203796387,0.9026933312416076,0.9026933312416076,0.0,125.94439697265624,150.0,33770.4765625,0.0,1831.2259521484373,1.0,281.2606506347656,283.6372375488281,291.7793273925781,294.0020751953125,293.1499938964844,293.1499938964844,280.95001220703125,35994.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455837965011597,1.0,0.0,0.0,3.3997535705566406,3.3997743129730225,7.712375804658222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.55908203125,0.0,1237.2886962890625,1895.4371337890625,0.0,2893.926025390625,0.8428913950920105,1.0,0.0,3.0,1.0,0.0
12059100,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.8754909038543701,0.3872123956680298,0.350575178861618,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.9753227829933168,0.5254173278808594,0.4990502595901489,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.8650181889533997,0.3743948936462402,0.2630693316459656,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.7952964901924133,0.2872807085514068,0.274612545967102,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.7133903503417969,0.2043409198522567,0.9324238300323486,284.7668762207031,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2969055175781,284.758056640625,1.0,0.5299118161201477,1.0,1.0,0.0,1.0,-2.7850918769836426,2.785085678100586,6.239621598069789e-06,2.152625560760498,0.9002524614334106,0.9002524614334106,0.0,131.45921325683594,150.0,34691.640625,0.0,1858.33984375,1.0,281.0085754394531,283.4692687988281,291.8118896484375,294.1444091796875,293.1499938964844,293.1499938964844,280.95001220703125,36094.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582310080528259,1.0,0.0,0.0,3.397698879241944,3.397719621658325,7.703056326135993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.07861328125,0.0,1236.0045166015625,1895.4371337890625,0.0,3012.415283203125,0.8424795269966125,1.0,0.0,3.0,1.0,0.0
12059160,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.8660247325897217,0.386089026927948,0.3497799038887024,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.965296506881714,0.5245046019554138,0.4981516003608703,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8572719097137451,0.3752344846725464,0.2638169527053833,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.7873186469078064,0.2872353494167328,0.2748042643070221,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7199401855469,0.7059342265129089,0.2039917260408401,0.931968092918396,284.71923828125,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2826538085937,284.7180480957031,1.0,0.5328034162521362,1.0,1.0,0.0,1.0,-2.7836387157440186,2.783632516860962,6.233092790353112e-06,2.151493549346924,0.898190438747406,0.898190438747406,0.0,136.36782836914062,153.0,34849.765625,0.0,1879.3748779296875,1.0,280.9606018066406,283.4182434082031,291.7900085449219,294.0896301269531,293.1499938964844,293.1499938964844,281.25,36187.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648955225944519,1.0,0.0,0.0,3.393348932266236,3.393369674682617,7.683344733777631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.3720703125,0.0,1232.4620361328125,1895.4371337890625,0.0,3074.92529296875,0.841605007648468,1.0,0.0,3.0,1.0,0.0
12059220,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8545145988464355,0.3854981958866119,0.3490119278430938,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9523965120315552,0.5250341296195984,0.4981957972049713,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8486736416816711,0.3781713247299194,0.2657553851604461,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7777191400527954,0.2879736721515655,0.2754876017570495,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6963794827461243,0.2039174735546112,0.9318656325340272,284.8980407714844,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.2759094238281,284.90045166015625,1.0,0.5374047756195068,1.0,1.0,0.0,1.0,-2.78578519821167,2.7857789993286133,6.24231552137644e-06,2.152970790863037,0.8988708853721619,0.8988708853721619,0.0,143.22401428222656,156.0,33998.5546875,0.0,1915.307861328125,1.0,281.23992919921875,283.6329650878906,291.6925354003906,293.86981201171875,293.1499938964844,293.1499938964844,281.54998779296875,36094.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518673777580261,1.0,0.0,0.0,3.389033079147339,3.3890535831451416,7.663812766622868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.31396484375,0.0,1227.6678466796875,1895.4371337890625,0.0,2952.76416015625,0.8405953049659729,1.0,0.0,3.0,1.0,0.0
12059280,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8545145988464355,0.3854981958866119,0.3490119278430938,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9523965120315552,0.5250341296195984,0.4981957972049713,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8486736416816711,0.3781713247299194,0.2657553851604461,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7777191400527954,0.2879736721515655,0.2754876017570495,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6963794827461243,0.2039174735546112,0.9318656325340272,284.8980407714844,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.2759094238281,284.90045166015625,1.0,0.5374047756195068,1.0,1.0,0.0,1.0,-2.78578519821167,2.7857789993286133,6.24231552137644e-06,2.152970790863037,0.8988708853721619,0.8988708853721619,0.0,143.22401428222656,156.0,33998.5546875,0.0,1915.307861328125,1.0,281.23992919921875,283.6329650878906,291.6925354003906,293.86981201171875,293.1499938964844,293.1499938964844,281.54998779296875,36094.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518673777580261,1.0,0.0,0.0,3.389033079147339,3.3890535831451416,7.663812766622868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.31396484375,0.0,1227.6678466796875,1895.4371337890625,0.0,2952.76416015625,0.8405953049659729,1.0,0.0,3.0,1.0,0.0
12059340,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.850591242313385,0.3860308527946472,0.3493508994579315,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.9480315446853638,0.5266976952552795,0.4995407462120056,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8465394377708435,0.3810970485210418,0.2677058577537536,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7747071385383606,0.2891371846199035,0.2765189707279205,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.6931599974632263,0.2044115364551544,0.9338694214820862,285.0785522460937,284.95001220703125,296.3663635253906,288.7532958984375,296.3660583496094,297.2825012207031,285.0839538574219,1.0,0.540401041507721,1.0,1.0,0.0,1.0,-2.7937941551208496,2.793787717819214,6.278042746998835e-06,2.1590609550476074,0.9016777276992798,0.9016777276992798,0.0,146.3439178466797,156.0,33169.171875,0.0,1942.841064453125,1.0,281.5221252441406,283.84930419921875,291.6644287109375,293.7490234375,293.1499938964844,293.1499938964844,281.54998779296875,35946.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364739418029785,1.0,0.0,0.0,3.39043402671814,3.390454769134521,7.670151376260037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.49609375,0.0,1227.986328125,1895.4371337890625,0.0,2808.789794921875,0.8408131003379822,1.0,0.0,3.0,1.0,0.0
12059400,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.8496742844581604,0.3863266110420227,0.349640429019928,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.9470780491828918,0.5274835228919983,0.5002780556678772,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.8462830781936646,0.3823260068893432,0.2685713469982147,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.774101734161377,0.2896756827831268,0.277035504579544,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.6924638152122498,0.204690545797348,0.935135006904602,285.1032409667969,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.2862548828125,285.1058959960937,1.0,0.5415681004524231,1.0,1.0,0.0,1.0,-2.798208951950073,2.7982027530670166,6.2978565438243095e-06,2.1624526977539062,0.9025381207466124,0.9025381207466124,0.0,147.30038452148438,144.0,33188.359375,0.0,1954.437744140625,1.0,281.5392150878906,283.87286376953125,291.6880187988281,293.7899169921875,293.1499938964844,293.1499938964844,281.25,35904.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335989117622375,1.0,0.0,0.0,3.3919548988342285,3.3919756412506104,7.677033977415704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.314453125,0.0,1229.153076171875,1895.4371337890625,0.0,2781.97314453125,0.8411080241203308,1.0,0.0,3.0,1.0,0.0
12059460,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8537179231643677,0.3859998285770416,0.3496715426445007,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9534330368041992,0.5290938019752502,0.5020715594291687,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8528130054473877,0.3857030570507049,0.2710795402526855,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7791776657104492,0.2909230589866638,0.2783294916152954,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.6967762112617493,0.2052403092384338,0.937810242176056,284.9569091796875,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.28643798828125,284.9559020996094,1.0,0.5409275889396667,1.0,1.0,0.0,1.0,-2.8081986904144287,2.808192253112793,6.343172117340146e-06,2.1702957153320312,0.9014756083488464,0.9014756083488464,0.0,144.93406677246094,132.0,34332.71875,0.0,1959.09765625,1.0,281.2600402832031,283.6810607910156,291.83062744140625,294.0648193359375,293.1499938964844,293.1499938964844,280.95001220703125,35977.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473098874092102,1.0,0.0,0.0,3.3934760093688965,3.3934967517852783,7.683921126044879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.72216796875,0.0,1231.12451171875,1895.4371337890625,0.0,2910.081298828125,0.8414797186851501,1.0,0.0,3.0,1.0,0.0
12059520,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8537179231643677,0.3859998285770416,0.3496715426445007,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9534330368041992,0.5290938019752502,0.5020715594291687,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8528130054473877,0.3857030570507049,0.2710795402526855,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7791776657104492,0.2909230589866638,0.2783294916152954,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.6967762112617493,0.2052403092384338,0.937810242176056,284.9569091796875,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.28643798828125,284.9559020996094,1.0,0.5409275889396667,1.0,1.0,0.0,1.0,-2.8081986904144287,2.808192253112793,6.343172117340146e-06,2.1702957153320312,0.9014756083488464,0.9014756083488464,0.0,144.93406677246094,132.0,34332.71875,0.0,1959.09765625,1.0,281.2600402832031,283.6810607910156,291.83062744140625,294.0648193359375,293.1499938964844,293.1499938964844,280.95001220703125,35977.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473098874092102,1.0,0.0,0.0,3.3934760093688965,3.3934967517852783,7.683921126044879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.72216796875,0.0,1231.12451171875,1895.4371337890625,0.0,2910.081298828125,0.8414797186851501,1.0,0.0,3.0,1.0,0.0
12059580,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.8613572120666504,0.3844602108001709,0.3482917249202728,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.9641574025154114,0.5294371843338013,0.5024181008338928,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.8632768988609314,0.3881114423274994,0.2727215588092804,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.7878634333610535,0.2913644909858703,0.2786887288093567,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.7043007612228394,0.2051618546247482,0.937053084373474,284.781982421875,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.274658203125,284.7806701660156,1.0,0.5372492074966431,1.0,1.0,0.0,1.0,-2.808459520339966,2.808453321456909,6.344469056784874e-06,2.170551061630249,0.8978136777877808,0.8978136777877808,0.0,139.35130310058594,120.0,35424.73828125,0.0,1932.7762451171875,1.0,280.96075439453125,283.4624938964844,291.88116455078125,294.2089538574219,293.1499938964844,293.1499938964844,281.25,36140.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664258122444153,1.0,0.0,0.0,3.3888187408447266,3.3888392448425293,7.662843586331292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.357421875,0.0,1227.78173828125,1895.4371337890625,0.0,3089.28125,0.8405576944351196,1.0,0.0,3.0,1.0,0.0
12059640,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.8613572120666504,0.3844602108001709,0.3482917249202728,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.9641574025154114,0.5294371843338013,0.5024181008338928,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.8632768988609314,0.3881114423274994,0.2727215588092804,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.7878634333610535,0.2913644909858703,0.2786887288093567,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.7043007612228394,0.2051618546247482,0.937053084373474,284.781982421875,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.274658203125,284.7806701660156,1.0,0.5372492074966431,1.0,1.0,0.0,1.0,-2.808459520339966,2.808453321456909,6.344469056784874e-06,2.170551061630249,0.8978136777877808,0.8978136777877808,0.0,139.35130310058594,120.0,35424.73828125,0.0,1932.7762451171875,1.0,280.96075439453125,283.4624938964844,291.88116455078125,294.2089538574219,293.1499938964844,293.1499938964844,281.25,36140.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664258122444153,1.0,0.0,0.0,3.3888187408447266,3.3888392448425293,7.662843586331292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.357421875,0.0,1227.78173828125,1895.4371337890625,0.0,3089.28125,0.8405576944351196,1.0,0.0,3.0,1.0,0.0
12059700,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8670733571052551,0.3840758204460144,0.3475349843502044,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9712492823600768,0.5298923254013062,0.5024503469467163,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.870473325252533,0.3895985782146454,0.2734812200069427,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7939022183418274,0.2917149066925049,0.2787361145019531,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7095109224319458,0.2051936686038971,0.9360494017601012,284.9004211425781,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.272216796875,284.9094543457031,1.0,0.534634530544281,1.0,1.0,0.0,1.0,-2.8073484897613525,2.807342290878296,6.339304036373505e-06,2.1696255207061768,0.8985973596572876,0.8985973596572876,0.0,135.54489135742188,120.0,34611.25390625,0.0,1912.7886962890625,1.0,281.19500732421875,283.61724853515625,291.7997436523437,293.9934387207031,293.1499938964844,293.1499938964844,281.25,36096.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603254556655884,1.0,0.0,0.0,3.386796236038208,3.38681697845459,7.653700322407531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.876953125,0.0,1225.53857421875,1895.4371337890625,0.0,3032.057373046875,0.8401180505752563,1.0,0.0,3.0,1.0,0.0
12059760,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8755626082420349,0.3842256367206573,0.3473007678985595,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9805027842521667,0.5308555364608765,0.5029715299606323,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.880412757396698,0.3915209174156189,0.274554431438446,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8023226857185364,0.2923762202262878,0.2790474593639374,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7165126800537109,0.2054709941148758,0.935919225215912,284.9558410644531,284.95001220703125,296.41851806640625,288.82379150390625,296.418212890625,297.2753295898437,284.9579772949219,1.0,0.5318273901939392,1.0,1.0,0.0,1.0,-2.8091957569122314,2.809189319610596,6.347473572532181e-06,2.17097282409668,0.8992331027984619,0.8992331027984619,0.0,130.8148651123047,108.0,34538.421875,0.0,1893.065185546875,1.0,281.24005126953125,283.67315673828125,291.78875732421875,294.00054931640625,293.1499938964844,293.1499938964844,281.54998779296875,36032.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553140759468079,1.0,0.0,0.0,3.3867976665496826,3.3868181705474854,7.653706006749417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.42236328125,0.0,1225.099609375,1895.4371337890625,0.0,2985.066162109375,0.8400480151176453,1.0,0.0,3.0,1.0,0.0
12059820,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.8989741802215576,0.3853289783000946,0.3476403653621673,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.9990000128746032,0.533660888671875,0.502037763595581,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.9068411588668824,0.3960974812507629,0.2772427499294281,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.8235664367675781,0.2942882478237152,0.2802272737026214,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.7342077493667603,0.2065467685461044,0.9378774166107178,285.1541748046875,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.2894592285156,285.15625,1.0,0.5259309411048889,1.0,1.0,0.0,1.0,-2.8175971508026123,2.817590713500977,6.385210326698143e-06,2.177335023880005,0.903535544872284,0.903535544872284,0.0,120.02519989013672,96.0,33669.97265625,0.0,1853.1376953125,1.0,281.5392150878906,283.9073181152344,291.7753601074219,293.9116516113281,293.1499938964844,293.1499938964844,281.25,35840.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385655879974365,1.0,0.0,0.0,3.392122745513916,3.3921432495117188,7.677792837057495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.48388671875,0.0,1228.87060546875,1895.4371337890625,0.0,2828.31640625,0.8410950303077698,1.0,0.0,3.0,1.0,0.0
12059880,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.8989741802215576,0.3853289783000946,0.3476403653621673,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.9990000128746032,0.533660888671875,0.502037763595581,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.9068411588668824,0.3960974812507629,0.2772427499294281,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.8235664367675781,0.2942882478237152,0.2802272737026214,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.7342077493667603,0.2065467685461044,0.9378774166107178,285.1541748046875,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.2894592285156,285.15625,1.0,0.5259309411048889,1.0,1.0,0.0,1.0,-2.8175971508026123,2.817590713500977,6.385210326698143e-06,2.177335023880005,0.903535544872284,0.903535544872284,0.0,120.02519989013672,96.0,33669.97265625,0.0,1853.1376953125,1.0,281.5392150878906,283.9073181152344,291.7753601074219,293.9116516113281,293.1499938964844,293.1499938964844,281.25,35840.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385655879974365,1.0,0.0,0.0,3.392122745513916,3.3921432495117188,7.677792837057495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.48388671875,0.0,1228.87060546875,1895.4371337890625,0.0,2828.31640625,0.8410950303077698,1.0,0.0,3.0,1.0,0.0
12059940,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9164409041404724,0.3850545883178711,0.3476282954216003,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9990000128746032,0.5383018255233765,0.4760667085647583,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9287191033363342,0.3996795117855072,0.2798207700252533,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8384812474250793,0.2955546975135803,0.2814321517944336,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7472228407859802,0.2072222977876663,0.9405680298805236,284.98101806640625,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.302978515625,284.97882080078125,1.0,0.5178295373916626,1.0,1.0,0.0,1.0,-2.795001745223999,2.7949955463409424,6.28365205557202e-06,2.1600770950317383,0.9026289582252502,0.9026289582252502,0.0,112.37435150146484,84.0,34507.8671875,0.0,1780.9779052734375,1.0,281.260009765625,283.69317626953125,291.899658203125,294.15643310546875,293.1499938964844,293.1499938964844,280.95001220703125,35930.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519214987754822,1.0,0.0,0.0,3.395528793334961,3.3955495357513428,7.693220140936319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.4970703125,0.0,1232.771240234375,1895.4371337890625,0.0,2953.271240234375,0.8418982028961182,1.0,0.0,3.0,1.0,0.0
12060000,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9164409041404724,0.3850545883178711,0.3476282954216003,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9990000128746032,0.5383018255233765,0.4760667085647583,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9287191033363342,0.3996795117855072,0.2798207700252533,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8384812474250793,0.2955546975135803,0.2814321517944336,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7472228407859802,0.2072222977876663,0.9405680298805236,284.98101806640625,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.302978515625,284.97882080078125,1.0,0.5178295373916626,1.0,1.0,0.0,1.0,-2.795001745223999,2.7949955463409424,6.28365205557202e-06,2.1600770950317383,0.9026289582252502,0.9026289582252502,0.0,112.37435150146484,84.0,34507.8671875,0.0,1780.9779052734375,1.0,281.260009765625,283.69317626953125,291.899658203125,294.15643310546875,293.1499938964844,293.1499938964844,280.95001220703125,35930.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519214987754822,1.0,0.0,0.0,3.395528793334961,3.3955495357513428,7.693220140936319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.4970703125,0.0,1232.771240234375,1895.4371337890625,0.0,2953.271240234375,0.8418982028961182,1.0,0.0,3.0,1.0,0.0
12060060,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.9356333613395692,0.3833840489387512,0.3461353182792663,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.9990000128746032,0.5450992584228516,0.4493625164031982,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.9515191912651062,0.4021350145339966,0.2814938426017761,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.8543139100074768,0.2958632409572601,0.2816647887229919,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7611359357833862,0.2071678787469864,0.9398439526557922,284.7747497558594,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3199157714844,284.7718200683594,1.0,0.507763683795929,1.0,1.0,0.0,1.0,-2.7596123218536377,2.759606122970581,6.126059361122316e-06,2.132970333099365,0.8986674547195435,0.8986674547195435,0.0,104.47449493408205,102.0,35243.9609375,0.0,1691.996337890625,1.0,280.960693359375,283.449462890625,291.9296569824219,294.259765625,293.1499938964844,293.1499938964844,281.25,36123.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686966300010681,1.0,0.0,0.0,3.391624927520752,3.391645669937134,7.675539563933853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.6572265625,0.0,1230.3580322265625,1895.4371337890625,0.0,3110.584228515625,0.8411665558815002,1.0,0.0,3.0,1.0,0.0
12060120,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.9356333613395692,0.3833840489387512,0.3461353182792663,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.9990000128746032,0.5450992584228516,0.4493625164031982,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.9515191912651062,0.4021350145339966,0.2814938426017761,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.8543139100074768,0.2958632409572601,0.2816647887229919,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7611359357833862,0.2071678787469864,0.9398439526557922,284.7747497558594,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3199157714844,284.7718200683594,1.0,0.507763683795929,1.0,1.0,0.0,1.0,-2.7596123218536377,2.759606122970581,6.126059361122316e-06,2.132970333099365,0.8986674547195435,0.8986674547195435,0.0,104.47449493408205,102.0,35243.9609375,0.0,1691.996337890625,1.0,280.960693359375,283.449462890625,291.9296569824219,294.259765625,293.1499938964844,293.1499938964844,281.25,36123.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686966300010681,1.0,0.0,0.0,3.391624927520752,3.391645669937134,7.675539563933853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.6572265625,0.0,1230.3580322265625,1895.4371337890625,0.0,3110.584228515625,0.8411665558815002,1.0,0.0,3.0,1.0,0.0
12060180,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.9384781718254088,0.3830107450485229,0.3452911078929901,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9990000128746032,0.5530072450637817,0.4447490274906158,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9576190710067748,0.4056359529495239,0.2835906445980072,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.857711911201477,0.296739250421524,0.2821821570396423,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.7638665437698364,0.2075387686491012,0.9403166174888612,284.9360656738281,284.95001220703125,296.47955322265625,288.8681030273437,296.479248046875,297.35028076171875,284.938232421875,1.0,0.507438600063324,1.0,1.0,0.0,1.0,-2.75671124458313,2.756705045700073,6.111713901191251e-06,2.13004207611084,0.8997037410736084,0.8997037410736084,0.0,103.23298645019533,120.0,34272.8046875,0.0,1681.883544921875,1.0,281.23992919921875,283.6525573730469,291.8212890625,294.02215576171875,293.1499938964844,293.1499938964844,281.54998779296875,36040.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550218939781189,1.0,0.0,0.0,3.389277935028076,3.389298677444458,7.664920644856466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.63818359375,0.0,1227.53125,1895.4371337890625,0.0,2982.3271484375,0.8406069278717041,1.0,0.0,3.0,1.0,0.0
12060240,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.9384781718254088,0.3830107450485229,0.3452911078929901,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9990000128746032,0.5530072450637817,0.4447490274906158,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9576190710067748,0.4056359529495239,0.2835906445980072,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.857711911201477,0.296739250421524,0.2821821570396423,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.7638665437698364,0.2075387686491012,0.9403166174888612,284.9360656738281,284.95001220703125,296.47955322265625,288.8681030273437,296.479248046875,297.35028076171875,284.938232421875,1.0,0.507438600063324,1.0,1.0,0.0,1.0,-2.75671124458313,2.756705045700073,6.111713901191251e-06,2.13004207611084,0.8997037410736084,0.8997037410736084,0.0,103.23298645019533,120.0,34272.8046875,0.0,1681.883544921875,1.0,281.23992919921875,283.6525573730469,291.8212890625,294.02215576171875,293.1499938964844,293.1499938964844,281.54998779296875,36040.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550218939781189,1.0,0.0,0.0,3.389277935028076,3.389298677444458,7.664920644856466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.63818359375,0.0,1227.53125,1895.4371337890625,0.0,2982.3271484375,0.8406069278717041,1.0,0.0,3.0,1.0,0.0
12060300,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9352084398269652,0.3833836913108825,0.3454910814762115,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.9990000128746032,0.5562721490859985,0.4490532875061035,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.9560946822166444,0.4078744053840637,0.2850557863712311,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8556777834892273,0.2975338399410248,0.2828523814678192,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7619369029998779,0.2080177366733551,0.9421942234039308,285.0762634277344,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.36346435546875,285.0865783691406,1.0,0.5099428296089172,1.0,1.0,0.0,1.0,-2.7669341564178467,2.76692795753479,6.156777999422047e-06,2.137778759002685,0.901890993118286,0.901890993118286,0.0,104.62831115722656,120.0,33490.46484375,0.0,1703.6676025390625,1.0,281.4912414550781,283.8300170898437,291.7769775390625,293.86822509765625,293.1499938964844,293.1499938964844,281.54998779296875,35946.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436306715011597,1.0,0.0,0.0,3.390504837036133,3.3905253410339355,7.670470836274035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.22705078125,0.0,1228.0531005859375,1895.4371337890625,0.0,2875.655029296875,0.8408403396606445,1.0,0.0,3.0,1.0,0.0
12060360,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.9297744035720824,0.3840189278125763,0.3460541069507599,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.9990000128746032,0.558919370174408,0.4565847516059875,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.952437937259674,0.4103574156761169,0.2867750823497772,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.8519811034202576,0.298528790473938,0.2837902307510376,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.7585548758506775,0.2086654156446457,0.945135772228241,285.1404724121094,284.95001220703125,296.492919921875,288.86627197265625,296.4926452636719,297.3739318847656,285.1434020996094,1.0,0.5139244198799133,1.0,1.0,0.0,1.0,-2.7833797931671143,2.7833735942840576,6.229901828191942e-06,2.150355339050293,0.9038485884666444,0.9038485884666444,0.0,107.05098724365234,138.0,33509.27734375,0.0,1739.8629150390625,1.0,281.53936767578125,283.8940124511719,291.7972106933594,293.9241638183594,293.1499938964844,293.1499938964844,281.25,35853.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374148011207581,1.0,0.0,0.0,3.394083261489868,3.39410400390625,7.686671210649365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.46728515625,0.0,1230.841796875,1895.4371337890625,0.0,2817.571533203125,0.841543972492218,1.0,0.0,3.0,1.0,0.0
12060420,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9110073447227478,0.3838734328746795,0.3465859889984131,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.5602619051933289,0.4821690917015075,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.936912715435028,0.4142085313796997,0.2898953557014465,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.838897705078125,0.2998121082782745,0.285490483045578,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.74673992395401,0.2094398736953735,0.9506877064704896,285.005126953125,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.3634338378906,285.005126953125,1.0,0.5252735614776611,1.0,1.0,0.0,1.0,-2.827223300933838,2.827216863632202,6.427510470530251e-06,2.184135675430298,0.9034838080406188,0.9034838080406188,0.0,115.09896850585938,141.0,34855.41796875,0.0,1845.950439453125,1.0,281.260009765625,283.7137451171875,291.9148254394531,294.1835021972656,293.1499938964844,293.1499938964844,280.95001220703125,35917.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527798056602478,1.0,0.0,0.0,3.397756099700928,3.3977768421173096,7.703315532125998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.6416015625,0.0,1234.8262939453125,1895.4371337890625,0.0,2961.313720703125,0.8423925638198853,1.0,0.0,3.0,1.0,0.0
12060480,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9110073447227478,0.3838734328746795,0.3465859889984131,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.5602619051933289,0.4821690917015075,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.936912715435028,0.4142085313796997,0.2898953557014465,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.838897705078125,0.2998121082782745,0.285490483045578,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.74673992395401,0.2094398736953735,0.9506877064704896,285.005126953125,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.3634338378906,285.005126953125,1.0,0.5252735614776611,1.0,1.0,0.0,1.0,-2.827223300933838,2.827216863632202,6.427510470530251e-06,2.184135675430298,0.9034838080406188,0.9034838080406188,0.0,115.09896850585938,141.0,34855.41796875,0.0,1845.950439453125,1.0,281.260009765625,283.7137451171875,291.9148254394531,294.1835021972656,293.1499938964844,293.1499938964844,280.95001220703125,35917.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527798056602478,1.0,0.0,0.0,3.397756099700928,3.3977768421173096,7.703315532125998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.6416015625,0.0,1234.8262939453125,1895.4371337890625,0.0,2961.313720703125,0.8423925638198853,1.0,0.0,3.0,1.0,0.0
