time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060540,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8980170488357544,0.382773607969284,0.3460219800472259,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.9990000128746032,0.5579595565795898,0.5013546943664551,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9251060485839844,0.416445791721344,0.2917515337467193,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8293778300285339,0.300154447555542,0.2861915826797485,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7380751967430115,0.209439530968666,0.9524309039115906,284.8514404296875,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3323669433594,284.8491516113281,1.0,0.5325520038604736,1.0,1.0,0.0,1.0,-2.8547918796539307,2.854785203933716,6.553973889822373e-06,2.2056591510772705,0.9011220335960388,0.9011220335960388,0.0,121.19387817382812,141.0,36081.875,0.0,1919.2562255859373,1.0,280.9710998535156,283.51641845703125,291.9519348144531,294.3345031738281,293.1499938964844,293.1499938964844,280.95001220703125,36043.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719916343688965,1.0,0.0,0.0,3.3966927528381348,3.3967134952545166,7.698495210206602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.6484375,0.0,1234.676025390625,1895.4371337890625,0.0,3141.49267578125,0.8422373533248901,1.0,0.0,3.0,1.0,0.0
12060600,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8950654864311218,0.3824557960033417,0.345774382352829,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.5571513772010803,0.5058190822601318,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.9224002361297609,0.4169614613056183,0.2921413779258728,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8271763324737549,0.3001883924007416,0.2862795293331146,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7360588312149048,0.2093819975852966,0.9524731040000916,284.8440246582031,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3236389160156,284.84332275390625,1.0,0.5341857671737671,1.0,1.0,0.0,1.0,-2.8604867458343506,2.860480070114136,6.580181889148662e-06,2.2100744247436523,0.9007487297058104,0.9007487297058104,0.0,122.61271667480467,144.0,36154.98046875,0.0,1935.3447265625,1.0,280.960693359375,283.508056640625,291.9375,294.3139038085937,293.1499938964844,293.1499938964844,280.6499938964844,36062.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874679446220398,1.0,0.0,0.0,3.395953416824341,3.3959741592407227,7.695144290664757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.8125,0.0,1234.0980224609375,1895.4371337890625,0.0,3166.700927734375,0.8420947194099426,1.0,0.0,3.0,1.0,0.0
12060660,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756286621094,0.8807758688926697,0.3804606199264526,0.3443281650543213,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.998384416103363,0.5519288182258606,0.5243344902992249,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.909590482711792,0.4191524684429168,0.2939222753047943,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758117675781,0.8163385987281799,0.3000108897686004,0.2864686548709869,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762084960937,0.7261466979980469,0.2087615877389907,0.951400876045227,284.675537109375,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2780456542969,284.67431640625,1.0,0.5412771105766296,1.0,1.0,0.0,1.0,-2.882091522216797,2.882084846496582,6.680659680569079e-06,2.227080583572388,0.8957064151763916,0.8957064151763916,0.0,129.56739807128906,147.0,37326.44921875,0.0,2004.6492919921875,1.0,280.6607666015625,283.29815673828125,291.9127502441406,294.3720397949219,293.1499938964844,293.1499938964844,280.95001220703125,36253.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940107822418213,1.0,0.0,0.0,3.387063503265381,3.3870842456817627,7.654908245058323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.4228515625,0.0,1226.88720703125,1895.4371337890625,0.0,3347.695068359375,0.840252161026001,1.0,0.0,3.0,1.0,0.0
12060720,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756286621094,0.8807758688926697,0.3804606199264526,0.3443281650543213,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.998384416103363,0.5519288182258606,0.5243344902992249,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.909590482711792,0.4191524684429168,0.2939222753047943,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758117675781,0.8163385987281799,0.3000108897686004,0.2864686548709869,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762084960937,0.7261466979980469,0.2087615877389907,0.951400876045227,284.675537109375,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2780456542969,284.67431640625,1.0,0.5412771105766296,1.0,1.0,0.0,1.0,-2.882091522216797,2.882084846496582,6.680659680569079e-06,2.227080583572388,0.8957064151763916,0.8957064151763916,0.0,129.56739807128906,147.0,37326.44921875,0.0,2004.6492919921875,1.0,280.6607666015625,283.29815673828125,291.9127502441406,294.3720397949219,293.1499938964844,293.1499938964844,280.95001220703125,36253.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940107822418213,1.0,0.0,0.0,3.387063503265381,3.3870842456817627,7.654908245058323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.4228515625,0.0,1226.88720703125,1895.4371337890625,0.0,3347.695068359375,0.840252161026001,1.0,0.0,3.0,1.0,0.0
12060780,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8653673529624939,0.3797644972801208,0.3435681760311126,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.9838601350784302,0.5495041012763977,0.5213107466697693,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.8960948586463928,0.4224086105823517,0.2961249053478241,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8033528923988342,0.3004266023635864,0.2869181334972381,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.7145943641662598,0.2085035145282745,0.950842261314392,284.8351745605469,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.261962890625,284.8366394042969,1.0,0.5457891821861267,1.0,1.0,0.0,1.0,-2.8800742626190186,2.880067586898804,6.67090853312402e-06,2.2253425121307373,0.8954356908798218,0.8954356908798218,0.0,137.34327697753906,150.0,36264.265625,0.0,2039.50732421875,1.0,280.9398498535156,283.5007019042969,291.7778625488281,294.10845947265625,293.1499938964844,293.1499938964844,281.25,36174.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833855986595154,1.0,0.0,0.0,3.379894495010376,3.379915237426758,7.622538191753847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.27734375,0.0,1219.47705078125,1895.4371337890625,0.0,3248.300537109375,0.8386121988296509,1.0,0.0,3.0,1.0,0.0
12060840,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8653673529624939,0.3797644972801208,0.3435681760311126,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.9838601350784302,0.5495041012763977,0.5213107466697693,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.8960948586463928,0.4224086105823517,0.2961249053478241,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8033528923988342,0.3004266023635864,0.2869181334972381,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.7145943641662598,0.2085035145282745,0.950842261314392,284.8351745605469,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.261962890625,284.8366394042969,1.0,0.5457891821861267,1.0,1.0,0.0,1.0,-2.8800742626190186,2.880067586898804,6.67090853312402e-06,2.2253425121307373,0.8954356908798218,0.8954356908798218,0.0,137.34327697753906,150.0,36264.265625,0.0,2039.50732421875,1.0,280.9398498535156,283.5007019042969,291.7778625488281,294.10845947265625,293.1499938964844,293.1499938964844,281.25,36174.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833855986595154,1.0,0.0,0.0,3.379894495010376,3.379915237426758,7.622538191753847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.27734375,0.0,1219.47705078125,1895.4371337890625,0.0,3248.300537109375,0.8386121988296509,1.0,0.0,3.0,1.0,0.0
12060900,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8612992763519287,0.3799327611923218,0.343648612499237,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9796261787414552,0.5496253371238708,0.521147608757019,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.8931158781051636,0.4245024621486664,0.2975337505340576,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.7998731732368469,0.3009912967681885,0.2874265313148498,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7113546133041382,0.2086759209632873,0.9515852332115172,284.9664306640625,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.26336669921875,284.97528076171875,1.0,0.547755241394043,1.0,1.0,0.0,1.0,-2.883167266845703,2.8831605911254883,6.684998879791237e-06,2.227622985839844,0.8968068361282349,0.8968068361282349,0.0,139.87026977539062,150.0,35360.02734375,0.0,2057.074462890625,1.0,281.19091796875,283.67144775390625,291.7192077636719,293.9344787597656,293.1499938964844,293.1499938964844,281.25,36086.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873042106628418,1.0,0.0,0.0,3.378459930419922,3.378480672836304,7.616069410687487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.29052734375,0.0,1217.504638671875,1895.4371337890625,0.0,3151.344970703125,0.8382554054260254,1.0,0.0,3.0,1.0,0.0
12060960,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8587657809257507,0.3803441226482391,0.3440167605876922,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9769330620765686,0.5502728819847107,0.5216231346130371,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8917051553726196,0.4268291890621185,0.2991468608379364,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7978132963180542,0.3017553389072418,0.2881443500518799,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7093260288238525,0.2090323120355606,0.9531696438789368,285.0189208984375,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.26837158203125,285.0205993652344,1.0,0.5496953129768372,1.0,1.0,0.0,1.0,-2.888883352279663,2.888876676559448,6.711316018481739e-06,2.231943368911743,0.8978363275527954,0.8978363275527954,0.0,141.799560546875,153.0,35237.21875,0.0,2076.12890625,1.0,281.2392272949219,283.7277526855469,291.72247314453125,293.9668884277344,293.1499938964844,293.1499938964844,281.54998779296875,36004.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671435117721558,1.0,0.0,0.0,3.379167556762696,3.379188060760498,7.619258894919767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.00537109375,0.0,1217.6060791015625,1895.4371337890625,0.0,3096.01416015625,0.838323175907135,1.0,0.0,3.0,1.0,0.0
12061020,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037048339844,0.8555353283882141,0.3814947307109833,0.3450330793857574,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.973594844341278,0.5523512959480286,0.5234290361404419,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.8908005356788635,0.4318388104438782,0.3026076257228851,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.7955047488212585,0.3036105632781982,0.2898833453655243,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.7069475054740906,0.2100793421268463,0.9578128457069396,285.2038269042969,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.28228759765625,285.2058410644531,1.0,0.5535985231399536,1.0,1.0,0.0,1.0,-2.9041013717651367,2.904094696044922,6.781880529160844e-06,2.2435548305511475,0.90271258354187,0.90271258354187,0.0,144.9159393310547,156.0,34294.92578125,0.0,2117.193115234375,1.0,281.53912353515625,283.9549865722656,291.6984558105469,293.8770751953125,293.1499938964844,293.1499938964844,281.25,35796.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523373603820801,1.0,0.0,0.0,3.386173725128174,3.386194229125977,7.650886573173921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.10595703125,0.0,1222.86279296875,1895.4371337890625,0.0,2957.167724609375,0.8397303223609924,1.0,0.0,3.0,1.0,0.0
12061080,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037048339844,0.8555353283882141,0.3814947307109833,0.3450330793857574,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.973594844341278,0.5523512959480286,0.5234290361404419,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.8908005356788635,0.4318388104438782,0.3026076257228851,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.7955047488212585,0.3036105632781982,0.2898833453655243,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.7069475054740906,0.2100793421268463,0.9578128457069396,285.2038269042969,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.28228759765625,285.2058410644531,1.0,0.5535985231399536,1.0,1.0,0.0,1.0,-2.9041013717651367,2.904094696044922,6.781880529160844e-06,2.2435548305511475,0.90271258354187,0.90271258354187,0.0,144.9159393310547,156.0,34294.92578125,0.0,2117.193115234375,1.0,281.53912353515625,283.9549865722656,291.6984558105469,293.8770751953125,293.1499938964844,293.1499938964844,281.25,35796.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523373603820801,1.0,0.0,0.0,3.386173725128174,3.386194229125977,7.650886573173921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.10595703125,0.0,1222.86279296875,1895.4371337890625,0.0,2957.167724609375,0.8397303223609924,1.0,0.0,3.0,1.0,0.0
12061140,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.851112961769104,0.3811880946159363,0.3453503251075744,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9691606760025024,0.5532114505767822,0.5248379707336426,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8887022137641907,0.4356443285942077,0.3056509494781494,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7922672033309937,0.3047153055667877,0.291337788105011,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7038241028785706,0.2106541395187378,0.9619483947753906,285.03765869140625,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2816467285156,285.03582763671875,1.0,0.5573476552963257,1.0,1.0,0.0,1.0,-2.916564702987671,2.916557788848877,6.840308287792141e-06,2.253223896026612,0.9025874137878418,0.9025874137878418,0.0,148.4580841064453,159.0,35277.84765625,0.0,2156.03125,1.0,281.26007080078125,283.7502746582031,291.783935546875,294.09307861328125,293.1499938964844,293.1499938964844,280.95001220703125,35871.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682208061218262,1.0,0.0,0.0,3.3916778564453125,3.3916985988616943,7.675780011595634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.1923828125,0.0,1228.6605224609375,1895.4371337890625,0.0,3106.1201171875,0.8409926891326904,1.0,0.0,3.0,1.0,0.0
12061200,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.851112961769104,0.3811880946159363,0.3453503251075744,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9691606760025024,0.5532114505767822,0.5248379707336426,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8887022137641907,0.4356443285942077,0.3056509494781494,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7922672033309937,0.3047153055667877,0.291337788105011,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7038241028785706,0.2106541395187378,0.9619483947753906,285.03765869140625,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2816467285156,285.03582763671875,1.0,0.5573476552963257,1.0,1.0,0.0,1.0,-2.916564702987671,2.916557788848877,6.840308287792141e-06,2.253223896026612,0.9025874137878418,0.9025874137878418,0.0,148.4580841064453,159.0,35277.84765625,0.0,2156.03125,1.0,281.26007080078125,283.7502746582031,291.783935546875,294.09307861328125,293.1499938964844,293.1499938964844,280.95001220703125,35871.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682208061218262,1.0,0.0,0.0,3.3916778564453125,3.3916985988616943,7.675780011595634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.1923828125,0.0,1228.6605224609375,1895.4371337890625,0.0,3106.1201171875,0.8409926891326904,1.0,0.0,3.0,1.0,0.0
12061260,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8439160585403442,0.3795066773891449,0.3442509174346924,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.9614527821540833,0.5524740219116211,0.5246366262435913,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.8836919665336609,0.4382226467132568,0.3077371120452881,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.786383330821991,0.3048028349876404,0.2918021082878113,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.6981894969940186,0.2104182541370391,0.9625439047813416,284.84381103515625,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2676086425781,284.8417053222656,1.0,0.5603282451629639,1.0,1.0,0.0,1.0,-2.9187910556793213,2.9187843799591064,6.850701993244002e-06,2.254920244216919,0.8996216058731079,0.8996216058731079,0.0,152.94253540039062,162.0,36237.8046875,0.0,2182.17041015625,1.0,280.96075439453125,283.5197448730469,291.7725830078125,294.1669616699219,293.1499938964844,293.1499938964844,281.25,36044.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878048658370972,1.0,0.0,0.0,3.39063048362732,3.390651226043701,7.671039838896831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.67578125,0.0,1228.8555908203125,1895.4371337890625,0.0,3289.672607421875,0.8408850431442261,1.0,0.0,3.0,1.0,0.0
12061320,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8439160585403442,0.3795066773891449,0.3442509174346924,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.9614527821540833,0.5524740219116211,0.5246366262435913,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.8836919665336609,0.4382226467132568,0.3077371120452881,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.786383330821991,0.3048028349876404,0.2918021082878113,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.6981894969940186,0.2104182541370391,0.9625439047813416,284.84381103515625,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2676086425781,284.8417053222656,1.0,0.5603282451629639,1.0,1.0,0.0,1.0,-2.9187910556793213,2.9187843799591064,6.850701993244002e-06,2.254920244216919,0.8996216058731079,0.8996216058731079,0.0,152.94253540039062,162.0,36237.8046875,0.0,2182.17041015625,1.0,280.96075439453125,283.5197448730469,291.7725830078125,294.1669616699219,293.1499938964844,293.1499938964844,281.25,36044.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878048658370972,1.0,0.0,0.0,3.39063048362732,3.390651226043701,7.671039838896831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.67578125,0.0,1228.8555908203125,1895.4371337890625,0.0,3289.672607421875,0.8408850431442261,1.0,0.0,3.0,1.0,0.0
12061380,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8384661078453064,0.3789838850498199,0.3434936106204986,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9552173018455504,0.5527029037475586,0.5245627164840698,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8804125189781189,0.441786915063858,0.3100255131721496,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7818665504455566,0.3053620755672455,0.2922320067882538,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6936643719673157,0.2104488611221313,0.9625661969184875,284.99542236328125,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.265380859375,284.99688720703125,1.0,0.5628681778907776,1.0,1.0,0.0,1.0,-2.921076774597168,2.921069860458374,6.860878329462139e-06,2.256441116333008,0.9014208912849426,0.9014208912849426,0.0,156.61927795410156,165.0,35184.1015625,0.0,2204.4404296875,1.0,281.23992919921875,283.7164611816406,291.6244506835937,293.8906555175781,293.1499938964844,293.1499938964844,280.95001220703125,35959.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771613836288452,1.0,0.0,0.0,3.391442060470581,3.391462564468384,7.67471192375524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.8076171875,0.0,1229.04541015625,1895.4371337890625,0.0,3189.972900390625,0.8410255908966064,1.0,0.0,3.0,1.0,0.0
12061440,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8384661078453064,0.3789838850498199,0.3434936106204986,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9552173018455504,0.5527029037475586,0.5245627164840698,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8804125189781189,0.441786915063858,0.3100255131721496,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7818665504455566,0.3053620755672455,0.2922320067882538,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6936643719673157,0.2104488611221313,0.9625661969184875,284.99542236328125,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.265380859375,284.99688720703125,1.0,0.5628681778907776,1.0,1.0,0.0,1.0,-2.921076774597168,2.921069860458374,6.860878329462139e-06,2.256441116333008,0.9014208912849426,0.9014208912849426,0.0,156.61927795410156,165.0,35184.1015625,0.0,2204.4404296875,1.0,281.23992919921875,283.7164611816406,291.6244506835937,293.8906555175781,293.1499938964844,293.1499938964844,280.95001220703125,35959.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771613836288452,1.0,0.0,0.0,3.391442060470581,3.391462564468384,7.67471192375524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.8076171875,0.0,1229.04541015625,1895.4371337890625,0.0,3189.972900390625,0.8410255908966064,1.0,0.0,3.0,1.0,0.0
12061500,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8366796970367432,0.3786642253398895,0.343447744846344,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9531394243240356,0.552811324596405,0.5248964428901672,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8797362446784973,0.4435184895992279,0.3113955855369568,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7804768085479736,0.3056555688381195,0.292657196521759,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6922112107276917,0.2104949057102203,0.9633156657218932,284.8758544921875,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.26434326171875,284.8674011230469,1.0,0.5641950368881226,1.0,1.0,0.0,1.0,-2.9244840145111084,2.9244773387908936,6.876824500068324e-06,2.259042739868164,0.8997972011566162,0.8997972011566162,0.0,158.09390258789062,165.0,35987.99609375,0.0,2217.707763671875,1.0,281.0050048828125,283.5618896484375,291.6714782714844,294.0632019042969,293.1499938964844,293.1499938964844,280.95001220703125,36022.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837018013000488,1.0,0.0,0.0,3.391110897064209,3.391131639480591,7.673214099668257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.46533203125,0.0,1229.1610107421875,1895.4371337890625,0.0,3251.261962890625,0.8409560918807983,1.0,0.0,3.0,1.0,0.0
12061560,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8340632915496826,0.3779284060001373,0.3429933786392212,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.9500576257705688,0.5524812936782837,0.5248153805732727,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.8781791925430298,0.4448720812797546,0.3124833106994629,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7783498167991638,0.3056952655315399,0.292858362197876,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.69007807970047,0.2103519737720489,0.963350772857666,284.8222961425781,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2592468261719,284.8202819824219,1.0,0.5654022097587585,1.0,1.0,0.0,1.0,-2.925436496734619,2.925429582595825,6.881281478854362e-06,2.259768486022949,0.8983671069145203,0.8983671069145203,0.0,159.9110565185547,168.0,36066.609375,0.0,2228.4287109375,1.0,280.9601135253906,283.5082702636719,291.6583251953125,294.0255432128906,293.1499938964844,293.1499938964844,281.25,36097.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883287906646729,1.0,0.0,0.0,3.3885817527771,3.388602495193481,7.661772087885765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.2548828125,0.0,1227.260498046875,1895.4371337890625,0.0,3294.574951171875,0.8404712677001953,1.0,0.0,3.0,1.0,0.0
12061620,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8299610614776611,0.3776157200336456,0.3424639403820038,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9450982213020324,0.5528824329376221,0.5249438285827637,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8762169480323792,0.448586106300354,0.3148992657661438,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7750709652900696,0.3063781261444092,0.2934046387672424,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6866752505302429,0.2104843109846115,0.9637616276741028,284.98150634765625,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2598876953125,284.9828796386719,1.0,0.5677594542503357,1.0,1.0,0.0,1.0,-2.9290006160736084,2.9289937019348145,6.897530511196237e-06,2.262289762496948,0.9000341296195984,0.9000341296195984,0.0,163.03248596191406,171.0,35119.6171875,0.0,2250.25,1.0,281.2398986816406,283.71392822265625,291.5398864746094,293.7932434082031,293.1499938964844,293.1499938964844,281.54998779296875,35996.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766571283340454,1.0,0.0,0.0,3.387968301773072,3.387989044189453,7.658998697479547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.39892578125,0.0,1225.968505859375,1895.4371337890625,0.0,3185.2451171875,0.8402795195579529,1.0,0.0,3.0,1.0,0.0
12061680,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8299610614776611,0.3776157200336456,0.3424639403820038,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9450982213020324,0.5528824329376221,0.5249438285827637,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8762169480323792,0.448586106300354,0.3148992657661438,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7750709652900696,0.3063781261444092,0.2934046387672424,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6866752505302429,0.2104843109846115,0.9637616276741028,284.98150634765625,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2598876953125,284.9828796386719,1.0,0.5677594542503357,1.0,1.0,0.0,1.0,-2.9290006160736084,2.9289937019348145,6.897530511196237e-06,2.262289762496948,0.9000341296195984,0.9000341296195984,0.0,163.03248596191406,171.0,35119.6171875,0.0,2250.25,1.0,281.2398986816406,283.71392822265625,291.5398864746094,293.7932434082031,293.1499938964844,293.1499938964844,281.54998779296875,35996.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766571283340454,1.0,0.0,0.0,3.387968301773072,3.387989044189453,7.658998697479547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.39892578125,0.0,1225.968505859375,1895.4371337890625,0.0,3185.2451171875,0.8402795195579529,1.0,0.0,3.0,1.0,0.0
12061740,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639404296875,0.8284707069396973,0.3783426582813263,0.3429555594921112,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16436767578125,0.943312406539917,0.5543327331542969,0.526104748249054,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.8766948580741882,0.4527772963047027,0.3176919519901275,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636047363281,0.774168848991394,0.3076729476451874,0.294515997171402,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.6855839490890503,0.2111643552780151,0.9664218425750732,285.16412353515625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.2698669433594,285.16650390625,1.0,0.570197343826294,1.0,1.0,0.0,1.0,-2.9388701915740967,2.9388632774353027,6.94368054610095e-06,2.2697322368621826,0.9040712118148804,0.9040712118148804,0.0,164.95281982421875,171.0,34276.171875,0.0,2277.232177734375,1.0,281.5338134765625,283.9423217773437,291.4784545898437,293.6535339355469,293.1499938964844,293.1499938964844,281.54998779296875,35826.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623970150947571,1.0,0.0,0.0,3.393328905105591,3.3933496475219727,7.683254352741642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.94970703125,0.0,1229.9339599609375,1895.4371337890625,0.0,3051.48779296875,0.8413564562797546,1.0,0.0,3.0,1.0,0.0
12061800,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.8283647894859314,0.3784559667110443,0.3430738747119903,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.9431924819946288,0.5545559525489807,0.5263262391090393,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697998046875,0.8768615126609802,0.4533647298812866,0.3181106746196747,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694641113281,0.7741421461105347,0.3078708350658417,0.2947088181972503,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689147949219,0.6855329275131226,0.2112794816493988,0.966951310634613,285.1697692871094,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2713623046875,285.1713256835937,1.0,0.5705652832984924,1.0,1.0,0.0,1.0,-2.94064998626709,2.940643072128296,6.952060630283086e-06,2.271092414855957,0.904494047164917,0.904494047164917,0.0,165.18470764160156,174.0,34272.734375,0.0,2281.540771484375,1.0,281.53924560546875,283.9487609863281,291.4820861816406,293.6640014648437,293.1499938964844,293.1499938964844,281.25,35812.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617804646492004,1.0,0.0,0.0,3.394378185272217,3.394398927688598,7.688007030992594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.10986328125,0.0,1230.8450927734375,1895.4371337890625,0.0,3045.70458984375,0.8415758609771729,1.0,0.0,3.0,1.0,0.0
12061860,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8255216479301453,0.3779638409614563,0.3431954681873321,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9397655725479126,0.5549622774124146,0.5273090600967407,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8761603236198425,0.456967294216156,0.3210066556930542,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7721903920173645,0.3087012767791748,0.2958754003047943,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6835417151451111,0.2116645127534866,0.9701040983200072,284.9935607910156,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2698669433594,284.9916381835937,1.0,0.5735416412353516,1.0,1.0,0.0,1.0,-2.9506618976593018,2.9506547451019287,6.999537617957685e-06,2.278850078582764,0.9037026166915894,0.9037026166915894,0.0,168.07176208496094,177.0,35144.3828125,0.0,2313.8193359375,1.0,281.260009765625,283.73583984375,291.5504150390625,293.85382080078125,293.1499938964844,293.1499938964844,280.95001220703125,35909.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876747190952301,1.0,0.0,0.0,3.3985116481781006,3.3985323905944824,7.706742053414928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.3203125,0.0,1235.498046875,1895.4371337890625,0.0,3186.08935546875,0.8425493836402893,1.0,0.0,3.0,1.0,0.0
12061920,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8255216479301453,0.3779638409614563,0.3431954681873321,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9397655725479126,0.5549622774124146,0.5273090600967407,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8761603236198425,0.456967294216156,0.3210066556930542,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7721903920173645,0.3087012767791748,0.2958754003047943,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6835417151451111,0.2116645127534866,0.9701040983200072,284.9935607910156,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2698669433594,284.9916381835937,1.0,0.5735416412353516,1.0,1.0,0.0,1.0,-2.9506618976593018,2.9506547451019287,6.999537617957685e-06,2.278850078582764,0.9037026166915894,0.9037026166915894,0.0,168.07176208496094,177.0,35144.3828125,0.0,2313.8193359375,1.0,281.260009765625,283.73583984375,291.5504150390625,293.85382080078125,293.1499938964844,293.1499938964844,280.95001220703125,35909.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876747190952301,1.0,0.0,0.0,3.3985116481781006,3.3985323905944824,7.706742053414928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.3203125,0.0,1235.498046875,1895.4371337890625,0.0,3186.08935546875,0.8425493836402893,1.0,0.0,3.0,1.0,0.0
12061980,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.8198792934417725,0.3760981261730194,0.3419218361377716,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.932704508304596,0.5537295341491699,0.5266380906105042,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8725146651268005,0.4592939019203186,0.3229158818721771,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.7676383256912231,0.3085192739963531,0.2960743904113769,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.6790397763252258,0.211237147450447,0.969796657562256,284.78912353515625,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2557373046875,284.78692626953125,1.0,0.575930655002594,1.0,1.0,0.0,1.0,-2.950497627258301,2.950490474700928,6.998682238190668e-06,2.2786903381347656,0.8999201059341431,0.8999201059341431,0.0,172.1737518310547,180.0,35951.74609375,0.0,2334.162353515625,1.0,280.960693359375,283.4959716796875,291.5277709960937,293.9057312011719,293.1499938964844,293.1499938964844,280.6499938964844,36101.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948621153831482,1.0,0.0,0.0,3.39536714553833,3.395387887954712,7.692487429267203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.431640625,0.0,1233.8082275390625,1895.4371337890625,0.0,3355.646240234375,0.8419878482818604,1.0,0.0,3.0,1.0,0.0
12062040,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.8198792934417725,0.3760981261730194,0.3419218361377716,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.932704508304596,0.5537295341491699,0.5266380906105042,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8725146651268005,0.4592939019203186,0.3229158818721771,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.7676383256912231,0.3085192739963531,0.2960743904113769,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.6790397763252258,0.211237147450447,0.969796657562256,284.78912353515625,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2557373046875,284.78692626953125,1.0,0.575930655002594,1.0,1.0,0.0,1.0,-2.950497627258301,2.950490474700928,6.998682238190668e-06,2.2786903381347656,0.8999201059341431,0.8999201059341431,0.0,172.1737518310547,180.0,35951.74609375,0.0,2334.162353515625,1.0,280.960693359375,283.4959716796875,291.5277709960937,293.9057312011719,293.1499938964844,293.1499938964844,280.6499938964844,36101.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948621153831482,1.0,0.0,0.0,3.39536714553833,3.395387887954712,7.692487429267203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.431640625,0.0,1233.8082275390625,1895.4371337890625,0.0,3355.646240234375,0.8419878482818604,1.0,0.0,3.0,1.0,0.0
12062100,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438293457031,0.8167506456375122,0.3749377727508545,0.341060608625412,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64208984375,0.92875999212265,0.5527845621109009,0.5259639024734497,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.642822265625,0.8704065680503845,0.4602251946926117,0.3236984014511108,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6450500488281,0.7650696039199829,0.3082026541233063,0.2959456741809845,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6482849121094,0.6764534711837769,0.2108188271522522,0.968676507472992,284.64306640625,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.247314453125,284.63348388671875,1.0,0.5768791437149048,1.0,1.0,0.0,1.0,-2.948093891143799,2.948086738586426,6.987179403949995e-06,2.2767884731292725,0.8964651823043823,0.8964651823043823,0.0,174.30023193359375,180.0,36662.6171875,0.0,2340.551513671875,1.0,280.708740234375,283.3153381347656,291.5250244140625,293.9998779296875,293.1499938964844,293.1499938964844,280.6499938964844,36228.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904810905456543,1.0,0.0,0.0,3.3906705379486084,3.3906915187835693,7.671221737837186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.97705078125,0.0,1230.1719970703125,1895.4371337890625,0.0,3448.38623046875,0.8410044312477112,1.0,0.0,3.0,1.0,0.0
12062160,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58233642578125,0.8133319020271301,0.3736300766468048,0.3400007784366607,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5819396972656,0.92449951171875,0.5516359210014343,0.5250293612480164,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58209228515625,0.8680511116981506,0.4610047340393066,0.3243266642093658,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5826110839844,0.7622749209403992,0.3077439665794372,0.2956474721431732,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5833435058594,0.6736173033714294,0.2102699875831604,0.9668679237365724,284.5821533203125,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2378845214844,284.5799560546875,1.0,0.577646791934967,1.0,1.0,0.0,1.0,-2.943921566009521,2.9439146518707275,6.967304670979502e-06,2.27351713180542,0.8933560252189636,0.8933560252189636,0.0,176.49871826171875,183.0,36676.1328125,0.0,2344.121826171875,1.0,280.6606750488281,283.2560729980469,291.4718933105469,293.9005126953125,293.1499938964844,293.1499938964844,280.95001220703125,36346.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092991948127748,1.0,0.0,0.0,3.383183479309082,3.383204221725464,7.637380576852593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.7646484375,0.0,1223.8125,1895.4371337890625,0.0,3490.0986328125,0.8394507169723511,1.0,0.0,3.0,1.0,0.0
12062220,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74267578125,0.8086472749710083,0.3726716041564941,0.3387796878814697,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.742919921875,0.9187758564949036,0.5509591698646545,0.524005651473999,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427978515625,0.86565762758255,0.4640921354293823,0.3262119889259338,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74249267578125,0.7586076259613037,0.3077462613582611,0.2954762578010559,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.6696888208389282,0.2098107486963272,0.9643869996070862,284.7427673339844,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2345886230469,284.7441101074219,1.0,0.5791450142860413,1.0,1.0,0.0,1.0,-2.940289258956909,2.9402823448181152,6.949450835236348e-06,2.270418643951416,0.891859233379364,0.891859233379364,0.0,179.7411346435547,186.0,35695.88671875,0.0,2353.89111328125,1.0,280.9398193359375,283.4664001464844,291.3216857910156,293.6145935058594,293.1499938964844,293.1499938964844,281.25,36286.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948104381561279,1.0,0.0,0.0,3.371769905090332,3.3717904090881348,7.585935577480996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.5400390625,0.0,1212.51416015625,1895.4371337890625,0.0,3355.163818359375,0.8368837833404541,1.0,0.0,3.0,1.0,0.0
12062280,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74267578125,0.8086472749710083,0.3726716041564941,0.3387796878814697,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.742919921875,0.9187758564949036,0.5509591698646545,0.524005651473999,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427978515625,0.86565762758255,0.4640921354293823,0.3262119889259338,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74249267578125,0.7586076259613037,0.3077462613582611,0.2954762578010559,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.6696888208389282,0.2098107486963272,0.9643869996070862,284.7427673339844,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2345886230469,284.7441101074219,1.0,0.5791450142860413,1.0,1.0,0.0,1.0,-2.940289258956909,2.9402823448181152,6.949450835236348e-06,2.270418643951416,0.891859233379364,0.891859233379364,0.0,179.7411346435547,186.0,35695.88671875,0.0,2353.89111328125,1.0,280.9398193359375,283.4664001464844,291.3216857910156,293.6145935058594,293.1499938964844,293.1499938964844,281.25,36286.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948104381561279,1.0,0.0,0.0,3.371769905090332,3.3717904090881348,7.585935577480996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.5400390625,0.0,1212.51416015625,1895.4371337890625,0.0,3355.163818359375,0.8368837833404541,1.0,0.0,3.0,1.0,0.0
12062340,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8069779872894287,0.3731149137020111,0.3389963209629059,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9167994856834412,0.5518949031829834,0.5246379971504211,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.866277813911438,0.4685228765010834,0.3291472792625427,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7576183080673218,0.3087872564792633,0.2963117659091949,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.6683934330940247,0.2102117985486984,0.96561998128891,284.931640625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2445678710937,284.93328857421875,1.0,0.581214427947998,1.0,1.0,0.0,1.0,-2.947315454483032,2.947308301925659,6.9822062869207e-06,2.2756271362304688,0.8931442499160767,0.8931442499160767,0.0,181.68475341796875,189.0,34780.546875,0.0,2376.29248046875,1.0,281.2389831542969,283.7040405273437,291.2606201171875,293.4717712402344,293.1499938964844,293.1499938964844,281.54998779296875,36119.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771063089370728,1.0,0.0,0.0,3.3667256832122803,3.366746187210083,7.563255621789722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.18017578125,0.0,1206.5750732421875,1895.4371337890625,0.0,3189.456298828125,0.8356335163116455,1.0,0.0,3.0,1.0,0.0
