time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062400,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8069779872894287,0.3731149137020111,0.3389963209629059,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9167994856834412,0.5518949031829834,0.5246379971504211,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.866277813911438,0.4685228765010834,0.3291472792625427,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7576183080673218,0.3087872564792633,0.2963117659091949,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.6683934330940247,0.2102117985486984,0.96561998128891,284.931640625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2445678710937,284.93328857421875,1.0,0.581214427947998,1.0,1.0,0.0,1.0,-2.947315454483032,2.947308301925659,6.9822062869207e-06,2.2756271362304688,0.8931442499160767,0.8931442499160767,0.0,181.68475341796875,189.0,34780.546875,0.0,2376.29248046875,1.0,281.2389831542969,283.7040405273437,291.2606201171875,293.4717712402344,293.1499938964844,293.1499938964844,281.54998779296875,36119.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771063089370728,1.0,0.0,0.0,3.3667256832122803,3.366746187210083,7.563255621789722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.18017578125,0.0,1206.5750732421875,1895.4371337890625,0.0,3189.456298828125,0.8356335163116455,1.0,0.0,3.0,1.0,0.0
12062460,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.8065255284309387,0.374307781457901,0.3399392068386078,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.9163015484809875,0.5537663102149963,0.5262234210968018,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.8680610060691833,0.473723828792572,0.33265221118927,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.7577693462371826,0.3104947209358215,0.2978108525276184,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526184082031,0.6683424115180969,0.2112269401550293,0.969702124595642,285.1538391113281,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2608947753906,285.1567077636719,1.0,0.5839636921882629,1.0,1.0,0.0,1.0,-2.961269855499268,2.9612629413604736,7.0481164584634826e-06,2.2862436771392822,0.8976120352745056,0.8976120352745056,0.0,183.3307342529297,192.0,34144.3515625,0.0,2409.8798828125,1.0,281.5389709472656,283.9555053710937,291.2347412109375,293.3943786621094,293.1499938964844,293.1499938964844,281.8500061035156,35880.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627787828445435,1.0,0.0,0.0,3.370411872863769,3.3704323768615723,7.579826615256025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.78857421875,0.0,1208.4176025390625,1895.4371337890625,0.0,3055.069091796875,0.836275041103363,1.0,0.0,3.0,1.0,0.0
12062520,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.8065255284309387,0.374307781457901,0.3399392068386078,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.9163015484809875,0.5537663102149963,0.5262234210968018,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.8680610060691833,0.473723828792572,0.33265221118927,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.7577693462371826,0.3104947209358215,0.2978108525276184,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526184082031,0.6683424115180969,0.2112269401550293,0.969702124595642,285.1538391113281,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2608947753906,285.1567077636719,1.0,0.5839636921882629,1.0,1.0,0.0,1.0,-2.961269855499268,2.9612629413604736,7.0481164584634826e-06,2.2862436771392822,0.8976120352745056,0.8976120352745056,0.0,183.3307342529297,192.0,34144.3515625,0.0,2409.8798828125,1.0,281.5389709472656,283.9555053710937,291.2347412109375,293.3943786621094,293.1499938964844,293.1499938964844,281.8500061035156,35880.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627787828445435,1.0,0.0,0.0,3.370411872863769,3.3704323768615723,7.579826615256025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.78857421875,0.0,1208.4176025390625,1895.4371337890625,0.0,3055.069091796875,0.836275041103363,1.0,0.0,3.0,1.0,0.0
12062580,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38818359375,0.8067682981491089,0.3760827183723449,0.3414413630962372,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886108398437,0.9165963530540466,0.556342601776123,0.5285229682922363,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3884582519531,0.8704850077629089,0.4795418083667755,0.3366129100322723,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.7585715651512146,0.3127185106277466,0.2998281121253967,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871154785156,0.6690531969070435,0.2127279937267303,0.9760829210281372,285.38836669921875,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2811279296875,285.3907165527344,1.0,0.5873831510543823,1.0,1.0,0.0,1.0,-2.9806909561157227,2.9806838035583496,7.140603884181473e-06,2.301124334335327,0.9053507447242736,0.9053507447242736,0.0,184.9754333496093,195.0,33642.890625,0.0,2453.799560546875,1.0,281.8390808105469,284.2102355957031,291.2171936035156,293.3434143066406,293.1499938964844,293.1499938964844,281.54998779296875,35602.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529186844825745,1.0,0.0,0.0,3.3845415115356445,3.3845622539520264,7.643513413313485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.10205078125,0.0,1219.95458984375,1895.4371337890625,0.0,2962.615234375,0.8392181396484375,1.0,0.0,3.0,1.0,0.0
12062640,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38818359375,0.8067682981491089,0.3760827183723449,0.3414413630962372,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886108398437,0.9165963530540466,0.556342601776123,0.5285229682922363,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3884582519531,0.8704850077629089,0.4795418083667755,0.3366129100322723,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.7585715651512146,0.3127185106277466,0.2998281121253967,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871154785156,0.6690531969070435,0.2127279937267303,0.9760829210281372,285.38836669921875,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2811279296875,285.3907165527344,1.0,0.5873831510543823,1.0,1.0,0.0,1.0,-2.9806909561157227,2.9806838035583496,7.140603884181473e-06,2.301124334335327,0.9053507447242736,0.9053507447242736,0.0,184.9754333496093,195.0,33642.890625,0.0,2453.799560546875,1.0,281.8390808105469,284.2102355957031,291.2171936035156,293.3434143066406,293.1499938964844,293.1499938964844,281.54998779296875,35602.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529186844825745,1.0,0.0,0.0,3.3845415115356445,3.3845622539520264,7.643513413313485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.10205078125,0.0,1219.95458984375,1895.4371337890625,0.0,2962.615234375,0.8392181396484375,1.0,0.0,3.0,1.0,0.0
12062700,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.252685546875,0.8064980506896973,0.3763987123966217,0.3421009182929992,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.9162946343421936,0.5570855140686035,0.5296124815940857,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514953613281,0.8712988495826721,0.4819146990776062,0.3385370075702667,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.7586842775344849,0.3135452270507812,0.300841212272644,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571105957031,0.6691838502883911,0.2133090198040008,0.9794833660125732,285.2518920898437,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2853698730469,285.24249267578125,1.0,0.5892464518547058,1.0,1.0,0.0,1.0,-2.9904189109802246,2.990411758422852,7.187424671428744e-06,2.308692693710327,0.906078279018402,0.906078279018402,0.0,186.10284423828125,195.0,34329.359375,0.0,2477.52734375,1.0,281.6049194335937,284.0458068847656,291.2967224121094,293.56719970703125,293.1499938964844,293.1499938964844,281.54998779296875,35626.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642407059669495,1.0,0.0,0.0,3.391949415206909,3.391970157623291,7.677008966311405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.8017578125,0.0,1227.215087890625,1895.4371337890625,0.0,3068.782958984375,0.8408389687538147,1.0,0.0,3.0,1.0,0.0
12062760,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935729980469,0.8047528862953186,0.3760436177253723,0.3420824408531189,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932067871094,0.9143314957618712,0.557089626789093,0.529965877532959,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.8706845641136169,0.4836539924144745,0.339962363243103,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.7576134204864502,0.3139235377311706,0.3014389872550964,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944274902344,0.6681963205337524,0.2135480046272277,0.9815194606781006,285.1933898925781,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2826538085937,285.1916198730469,1.0,0.590941846370697,1.0,1.0,0.0,1.0,-2.9957094192504883,2.995702028274536,7.213037861220073e-06,2.312845468521118,0.907066285610199,0.907066285610199,0.0,187.9258270263672,198.0,34441.01171875,0.0,2496.6669921875,1.0,281.5599060058594,283.98699951171875,291.29229736328125,293.54913330078125,293.1499938964844,293.1499938964844,281.25,35675.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730705976486206,1.0,0.0,0.0,3.397461414337158,3.397481918334961,7.701979143348581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.62451171875,0.0,1232.854248046875,1895.4371337890625,0.0,3151.6123046875,0.8421333432197571,1.0,0.0,3.0,1.0,0.0
12062820,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.7992156147956848,0.3742816150188446,0.340973824262619,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.9081722497940063,0.5557762980461121,0.5293102860450745,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8675139546394348,0.4861062467098236,0.3420180082321167,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.7537301182746887,0.313809871673584,0.3017753362655639,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.664454996585846,0.2132874280214309,0.9822846055030824,284.96392822265625,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2681884765625,284.9617004394531,1.0,0.5937066078186035,1.0,1.0,0.0,1.0,-2.9973950386047363,2.997387886047364,7.221265605039662e-06,2.31419324874878,0.9053983092308044,0.9053983092308044,0.0,192.4181060791016,201.0,35133.71484375,0.0,2522.769775390625,1.0,281.2606201171875,283.7327880859375,291.2632141113281,293.5899963378906,293.1499938964844,293.1499938964844,280.95001220703125,35866.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893086850643158,1.0,0.0,0.0,3.4031083583831787,3.4031291007995605,7.727604156571033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.1982421875,0.0,1239.634033203125,1895.4371337890625,0.0,3339.063232421875,0.8435360789299011,1.0,0.0,3.0,1.0,0.0
12062880,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.7992156147956848,0.3742816150188446,0.340973824262619,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.9081722497940063,0.5557762980461121,0.5293102860450745,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8675139546394348,0.4861062467098236,0.3420180082321167,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.7537301182746887,0.313809871673584,0.3017753362655639,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.664454996585846,0.2132874280214309,0.9822846055030824,284.96392822265625,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2681884765625,284.9617004394531,1.0,0.5937066078186035,1.0,1.0,0.0,1.0,-2.9973950386047363,2.997387886047364,7.221265605039662e-06,2.31419324874878,0.9053983092308044,0.9053983092308044,0.0,192.4181060791016,201.0,35133.71484375,0.0,2522.769775390625,1.0,281.2606201171875,283.7327880859375,291.2632141113281,293.5899963378906,293.1499938964844,293.1499938964844,280.95001220703125,35866.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893086850643158,1.0,0.0,0.0,3.4031083583831787,3.4031291007995605,7.727604156571033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.1982421875,0.0,1239.634033203125,1895.4371337890625,0.0,3339.063232421875,0.8435360789299011,1.0,0.0,3.0,1.0,0.0
12062940,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330627441406,0.792888879776001,0.3718501031398773,0.339131236076355,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.9014723896980286,0.5534971952438354,0.5275803208351135,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.8635454177856445,0.4876920282840729,0.3433796465396881,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.749090850353241,0.3129725754261017,0.3013343513011932,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.6598184704780579,0.2123618721961975,0.9797490239143372,284.7328186035156,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2494201660156,284.73028564453125,1.0,0.595529317855835,1.0,1.0,0.0,1.0,-2.99116587638855,2.9911587238311768,7.191224540292751e-06,2.309359073638916,0.9007300138473512,0.9007300138473512,0.0,196.97218322753903,201.0,35733.41796875,0.0,2534.34912109375,1.0,280.9621887207031,283.4795227050781,291.2112731933594,293.5824584960937,293.1499938964844,293.1499938964844,280.95001220703125,36112.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069131016731262,1.0,0.0,0.0,3.3996951580047607,3.3997159004211426,7.712110345892143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.2451171875,0.0,1238.053466796875,1895.4371337890625,0.0,3467.933837890625,0.8429566621780396,1.0,0.0,3.0,1.0,0.0
12063000,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73065185546875,0.7926177978515625,0.3717512488365173,0.3390428423881531,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.730224609375,0.9011923670768738,0.5533999800682068,0.5274912714958191,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.8633740544319153,0.487759530544281,0.3434267938137054,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308959960937,0.7488903999328613,0.3129337131977081,0.301303505897522,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.731689453125,0.6596150398254395,0.2123173624277115,0.9795869588851928,284.7304382324219,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.24871826171875,284.7281799316406,1.0,0.5955885648727417,1.0,1.0,0.0,1.0,-2.9907772541046143,2.990770101547241,7.189345069491537e-06,2.309054136276245,0.9005817770957947,0.9005817770957947,0.0,197.1593170166016,204.0,35730.3359375,0.0,2534.575439453125,1.0,280.96063232421875,283.4773254394531,291.206298828125,293.57427978515625,293.1499938964844,293.1499938964844,280.6499938964844,36119.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069951176643372,1.0,0.0,0.0,3.399411201477051,3.3994319438934326,7.710822842454945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.2587890625,0.0,1237.8251953125,1895.4371337890625,0.0,3468.6962890625,0.8428998589515686,1.0,0.0,3.0,1.0,0.0
12063060,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51788330078125,0.7860466241836548,0.3689122796058655,0.3367411494255066,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174560546875,0.8943971991539001,0.5505348443984985,0.5250893235206604,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.517578125,0.8593014478683472,0.4890450239181518,0.3445101082324981,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7440284490585327,0.3116676211357116,0.3003786206245422,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5188293457031,0.6546114683151245,0.2109475284814834,0.9747422337532043,284.5176696777344,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2288513183594,284.5155029296875,1.0,0.5967467427253723,1.0,1.0,0.0,1.0,-2.9794929027557373,2.9794857501983643,7.135018222470535e-06,2.300265312194824,0.8930858969688416,0.8930858969688416,0.0,201.61279296875,207.0,36386.0859375,0.0,2536.114990234375,1.0,280.6607666015625,283.23394775390625,291.15887451171875,293.5625305175781,293.1499938964844,293.1499938964844,280.95001220703125,36397.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916750431060791,1.0,0.0,0.0,3.3853001594543457,3.3853209018707275,7.646939934602415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.36767578125,0.0,1226.1968994140625,1895.4371337890625,0.0,3559.1396484375,0.8399611711502075,1.0,0.0,3.0,1.0,0.0
12063120,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51788330078125,0.7860466241836548,0.3689122796058655,0.3367411494255066,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174560546875,0.8943971991539001,0.5505348443984985,0.5250893235206604,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.517578125,0.8593014478683472,0.4890450239181518,0.3445101082324981,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7440284490585327,0.3116676211357116,0.3003786206245422,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5188293457031,0.6546114683151245,0.2109475284814834,0.9747422337532043,284.5176696777344,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2288513183594,284.5155029296875,1.0,0.5967467427253723,1.0,1.0,0.0,1.0,-2.9794929027557373,2.9794857501983643,7.135018222470535e-06,2.300265312194824,0.8930858969688416,0.8930858969688416,0.0,201.61279296875,207.0,36386.0859375,0.0,2536.114990234375,1.0,280.6607666015625,283.23394775390625,291.15887451171875,293.5625305175781,293.1499938964844,293.1499938964844,280.95001220703125,36397.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916750431060791,1.0,0.0,0.0,3.3853001594543457,3.3853209018707275,7.646939934602415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.36767578125,0.0,1226.1968994140625,1895.4371337890625,0.0,3559.1396484375,0.8399611711502075,1.0,0.0,3.0,1.0,0.0
12063180,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.7818029522895813,0.3678008317947387,0.3353332877159118,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69464111328125,0.8899335265159607,0.5493801236152649,0.5235491991043091,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.8574428558349609,0.4920130372047424,0.3462522625923157,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.7409352660179138,0.31138676404953,0.2998879551887512,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.6512241363525391,0.2102538496255874,0.971001386642456,284.6944274902344,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2253723144531,284.69647216796875,1.0,0.5977658033370972,1.0,1.0,0.0,1.0,-2.9729421138763428,2.972935199737549,7.103070856828708e-06,2.294945001602173,0.8910241723060608,0.8910241723060608,0.0,204.70602416992188,210.0,35494.0,0.0,2539.578857421875,1.0,280.9398193359375,283.4505615234375,291.0314636230469,293.2987670898437,293.1499938964844,293.1499938964844,281.25,36344.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990705013275146,1.0,0.0,0.0,3.3716015815734863,3.371622085571289,7.58517842314177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.36083984375,0.0,1212.753662109375,1895.4371337890625,0.0,3394.918212890625,0.8368932604789734,1.0,0.0,3.0,1.0,0.0
12063240,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.7818029522895813,0.3678008317947387,0.3353332877159118,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69464111328125,0.8899335265159607,0.5493801236152649,0.5235491991043091,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.8574428558349609,0.4920130372047424,0.3462522625923157,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.7409352660179138,0.31138676404953,0.2998879551887512,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.6512241363525391,0.2102538496255874,0.971001386642456,284.6944274902344,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2253723144531,284.69647216796875,1.0,0.5977658033370972,1.0,1.0,0.0,1.0,-2.9729421138763428,2.972935199737549,7.103070856828708e-06,2.294945001602173,0.8910241723060608,0.8910241723060608,0.0,204.70602416992188,210.0,35494.0,0.0,2539.578857421875,1.0,280.9398193359375,283.4505615234375,291.0314636230469,293.2987670898437,293.1499938964844,293.1499938964844,281.25,36344.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990705013275146,1.0,0.0,0.0,3.3716015815734863,3.371622085571289,7.58517842314177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.36083984375,0.0,1212.753662109375,1895.4371337890625,0.0,3394.918212890625,0.8368932604789734,1.0,0.0,3.0,1.0,0.0
12063300,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7809368371963501,0.3679281175136566,0.3352653086185455,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8889839053153992,0.5495784282684326,0.5235128998756409,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8576858043670654,0.4941775798797607,0.3476085066795349,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7403916120529175,0.3117504417896271,0.3000966906547546,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.6505199074745178,0.2103191465139389,0.97079998254776,284.85797119140625,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.2298583984375,284.8686218261719,1.0,0.5985212326049805,1.0,1.0,0.0,1.0,-2.974449634552002,2.974442481994629,7.1100507739174645e-06,2.296011209487915,0.891987681388855,0.891987681388855,0.0,205.6539001464844,210.0,34857.953125,0.0,2547.212158203125,1.0,281.1906433105469,283.6405334472656,290.9833679199219,293.1430053710937,293.1499938964844,293.1499938964844,281.25,36242.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868380784988403,1.0,0.0,0.0,3.3672585487365723,3.367279291152954,7.565650435026328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.66357421875,0.0,1207.928466796875,1895.4371337890625,0.0,3280.625244140625,0.8358839154243469,1.0,0.0,3.0,1.0,0.0
12063360,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7807653546333313,0.3683760166168213,0.3355946838855743,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.88874751329422,0.5501706004142761,0.5239580273628235,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8585768342018127,0.4966675341129303,0.3492777049541473,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.7404187321662903,0.3123912513256073,0.3006202578544616,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.6503996849060059,0.2106326520442962,0.9718387722969056,284.9249572753906,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2374572753906,284.92724609375,1.0,0.5995192527770996,1.0,1.0,0.0,1.0,-2.979259967803955,2.979253053665161,7.13289682607865e-06,2.2996511459350586,0.8925457000732422,0.8925457000732422,0.0,206.31935119628903,213.0,34814.5546875,0.0,2559.61767578125,1.0,281.2391052246094,283.7065734863281,291.0006408691406,293.19830322265625,293.1499938964844,293.1499938964844,281.54998779296875,36144.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802960515022278,1.0,0.0,0.0,3.365501642227173,3.365522146224976,7.557757157883316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.7822265625,0.0,1205.5872802734375,1895.4371337890625,0.0,3219.354736328125,0.8353835344314575,1.0,0.0,3.0,1.0,0.0
12063420,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.7809343338012695,0.3697261810302734,0.3366868793964386,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.8888269662857056,0.5519570112228394,0.5254668593406677,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.8608146905899048,0.5021410584449768,0.3529719412326813,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.7409840226173401,0.314137727022171,0.3021443784236908,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.6507877707481384,0.211715891957283,0.9761337041854858,285.15802001953125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.25604248046875,285.16033935546875,1.0,0.6021122932434082,1.0,1.0,0.0,1.0,-2.9938161373138428,2.99380874633789,7.202608685474843e-06,2.310818910598755,0.8972001075744629,0.8972001075744629,0.0,207.6664428710937,216.0,34230.421875,0.0,2593.957275390625,1.0,281.5389709472656,283.9625244140625,291.0037841796875,293.1579895019531,293.1499938964844,293.1499938964844,281.8500061035156,35886.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866348922252655,1.0,0.0,0.0,3.369039535522461,3.369060039520264,7.573654556836118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.2900390625,0.0,1207.1578369140625,1895.4371337890625,0.0,3088.559814453125,0.8359739184379578,1.0,0.0,3.0,1.0,0.0
12063480,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.7809343338012695,0.3697261810302734,0.3366868793964386,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.8888269662857056,0.5519570112228394,0.5254668593406677,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.8608146905899048,0.5021410584449768,0.3529719412326813,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.7409840226173401,0.314137727022171,0.3021443784236908,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.6507877707481384,0.211715891957283,0.9761337041854858,285.15802001953125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.25604248046875,285.16033935546875,1.0,0.6021122932434082,1.0,1.0,0.0,1.0,-2.9938161373138428,2.99380874633789,7.202608685474843e-06,2.310818910598755,0.8972001075744629,0.8972001075744629,0.0,207.6664428710937,216.0,34230.421875,0.0,2593.957275390625,1.0,281.5389709472656,283.9625244140625,291.0037841796875,293.1579895019531,293.1499938964844,293.1499938964844,281.8500061035156,35886.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866348922252655,1.0,0.0,0.0,3.369039535522461,3.369060039520264,7.573654556836118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.2900390625,0.0,1207.1578369140625,1895.4371337890625,0.0,3088.559814453125,0.8359739184379578,1.0,0.0,3.0,1.0,0.0
12063540,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.7814422845840454,0.3715068995952606,0.3382176756858825,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.8892428874969482,0.5542958974838257,0.5275707244873047,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897705078125,0.8633350133895874,0.5080996751785278,0.3570427894592285,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38922119140625,0.7419005036354065,0.3163238763809204,0.3041388988494873,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3884582519531,0.6516627073287964,0.2132424116134643,0.982660949230194,285.3896484375,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.277099609375,285.3918151855469,1.0,0.6054160594940186,1.0,1.0,0.0,1.0,-3.0133187770843506,3.0133113861083984,7.296741841855692e-06,2.325866937637329,0.9049375653266908,0.9049375653266908,0.0,209.2259826660156,219.0,33697.5546875,0.0,2639.152099609375,1.0,281.83905029296875,284.2151794433594,291.00946044921875,293.1304016113281,293.1499938964844,293.1499938964844,281.54998779296875,35605.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562137484550476,1.0,0.0,0.0,3.383080005645752,3.3831005096435547,7.636913323949557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.31005859375,0.0,1218.576904296875,1895.4371337890625,0.0,2993.500244140625,0.8388932943344116,1.0,0.0,3.0,1.0,0.0
12063600,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.7814422845840454,0.3715068995952606,0.3382176756858825,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.8892428874969482,0.5542958974838257,0.5275707244873047,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897705078125,0.8633350133895874,0.5080996751785278,0.3570427894592285,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38922119140625,0.7419005036354065,0.3163238763809204,0.3041388988494873,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3884582519531,0.6516627073287964,0.2132424116134643,0.982660949230194,285.3896484375,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.277099609375,285.3918151855469,1.0,0.6054160594940186,1.0,1.0,0.0,1.0,-3.0133187770843506,3.0133113861083984,7.296741841855692e-06,2.325866937637329,0.9049375653266908,0.9049375653266908,0.0,209.2259826660156,219.0,33697.5546875,0.0,2639.152099609375,1.0,281.83905029296875,284.2151794433594,291.00946044921875,293.1304016113281,293.1499938964844,293.1499938964844,281.54998779296875,35605.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562137484550476,1.0,0.0,0.0,3.383080005645752,3.3831005096435547,7.636913323949557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.31005859375,0.0,1218.576904296875,1895.4371337890625,0.0,2993.500244140625,0.8388932943344116,1.0,0.0,3.0,1.0,0.0
12063660,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.7798183560371399,0.3714292049407959,0.3388299345970154,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.8875106573104858,0.5547422766685486,0.528741717338562,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.8637565970420837,0.5121934413909912,0.3604074716567993,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.741230309009552,0.3174282312393188,0.3056701719760895,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.6511379480361938,0.2140444815158844,0.988071620464325,285.1919860839844,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.2790832519531,285.1900329589844,1.0,0.6088441610336304,1.0,1.0,0.0,1.0,-3.0278685092926025,3.027861356735229,7.367926627921406e-06,2.3373310565948486,0.9066146612167358,0.9066146612167358,0.0,212.19952392578125,222.0,34466.609375,0.0,2682.5283203125,1.0,281.56005859375,283.9902648925781,291.1100769042969,293.3595886230469,293.1499938964844,293.1499938964844,281.25,35678.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755276203155518,1.0,0.0,0.0,3.395894289016724,3.395915031433105,7.694876558161923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.24072265625,0.0,1231.366455078125,1895.4371337890625,0.0,3174.654052734375,0.8417845368385315,1.0,0.0,3.0,1.0,0.0
12063720,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.7798183560371399,0.3714292049407959,0.3388299345970154,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.8875106573104858,0.5547422766685486,0.528741717338562,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.8637565970420837,0.5121934413909912,0.3604074716567993,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.741230309009552,0.3174282312393188,0.3056701719760895,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.6511379480361938,0.2140444815158844,0.988071620464325,285.1919860839844,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.2790832519531,285.1900329589844,1.0,0.6088441610336304,1.0,1.0,0.0,1.0,-3.0278685092926025,3.027861356735229,7.367926627921406e-06,2.3373310565948486,0.9066146612167358,0.9066146612167358,0.0,212.19952392578125,222.0,34466.609375,0.0,2682.5283203125,1.0,281.56005859375,283.9902648925781,291.1100769042969,293.3595886230469,293.1499938964844,293.1499938964844,281.25,35678.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755276203155518,1.0,0.0,0.0,3.395894289016724,3.395915031433105,7.694876558161923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.24072265625,0.0,1231.366455078125,1895.4371337890625,0.0,3174.654052734375,0.8417845368385315,1.0,0.0,3.0,1.0,0.0
12063780,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7750596404075623,0.3696097135543823,0.3376787900924682,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8825499415397644,0.5531127452850342,0.5277971029281616,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8611598014831543,0.514535665512085,0.3624010384082794,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.7380233407020569,0.3171719908714294,0.305884450674057,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.6481198072433472,0.213729441165924,0.9886465072631836,284.9583435058594,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2650451660156,284.9559631347656,1.0,0.6114546656608582,1.0,1.0,0.0,1.0,-3.028706312179565,3.0286991596221924,7.372333129751496e-06,2.3381173610687256,0.9048442840576172,0.9048442840576172,0.0,216.7345733642578,225.0,35117.58984375,0.0,2707.57373046875,1.0,281.2606811523437,283.73321533203125,291.1085510253906,293.42578125,293.1499938964844,293.1499938964844,280.95001220703125,35872.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945231437683105,1.0,0.0,0.0,3.401327848434448,3.40134859085083,7.719519885540649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.2626953125,0.0,1237.9573974609375,1895.4371337890625,0.0,3352.480712890625,0.8431417942047119,1.0,0.0,3.0,1.0,0.0
12063840,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7750596404075623,0.3696097135543823,0.3376787900924682,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8825499415397644,0.5531127452850342,0.5277971029281616,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8611598014831543,0.514535665512085,0.3624010384082794,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.7380233407020569,0.3171719908714294,0.305884450674057,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.6481198072433472,0.213729441165924,0.9886465072631836,284.9583435058594,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2650451660156,284.9559631347656,1.0,0.6114546656608582,1.0,1.0,0.0,1.0,-3.028706312179565,3.0286991596221924,7.372333129751496e-06,2.3381173610687256,0.9048442840576172,0.9048442840576172,0.0,216.7345733642578,225.0,35117.58984375,0.0,2707.57373046875,1.0,281.2606811523437,283.73321533203125,291.1085510253906,293.42578125,293.1499938964844,293.1499938964844,280.95001220703125,35872.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945231437683105,1.0,0.0,0.0,3.401327848434448,3.40134859085083,7.719519885540649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.2626953125,0.0,1237.9573974609375,1895.4371337890625,0.0,3352.480712890625,0.8431417942047119,1.0,0.0,3.0,1.0,0.0
12063900,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.7723371386528015,0.3683969378471374,0.3368055820465088,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8796901106834412,0.5518827438354492,0.5268955826759338,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.8595356941223145,0.515384316444397,0.363160103559494,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.7360857129096985,0.3167404532432556,0.3056831657886505,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.6462327837944031,0.2132902890443802,0.9875949621200562,284.7891540527344,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2560729980469,284.7784423828125,1.0,0.6124279499053955,1.0,1.0,0.0,1.0,-3.0259830951690674,3.0259757041931152,7.359150913543999e-06,2.336044788360596,0.902135968208313,0.902135968208313,0.0,219.0862274169922,225.0,35683.01171875,0.0,2714.40869140625,1.0,281.0085144042969,283.54034423828125,291.11883544921875,293.5268249511719,293.1499938964844,293.1499938964844,280.95001220703125,36007.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039265513420104,1.0,0.0,0.0,3.400751829147339,3.4007728099823,7.71690565670724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.77001953125,0.0,1238.338623046875,1895.4371337890625,0.0,3440.157470703125,0.843081533908844,1.0,0.0,3.0,1.0,0.0
12063960,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.769342303276062,0.3669989705085754,0.3356846272945404,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193908691406,0.8765515685081482,0.5504075288772583,0.5256769061088562,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.8576474785804749,0.5160320401191711,0.3637108206748962,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.7339074611663818,0.3161268532276153,0.3052627742290497,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.6440889239311218,0.212679922580719,0.9856342673301696,284.7196044921875,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2457580566406,284.7171630859375,1.0,0.6131644248962402,1.0,1.0,0.0,1.0,-3.0209734439849854,3.020966053009033,7.334854672080837e-06,2.3321986198425293,0.8998498320579529,0.8998498320579529,0.0,221.5110626220703,228.0,35660.265625,0.0,2717.150390625,1.0,280.9605712890625,283.4742126464844,291.07928466796875,293.4351501464844,293.1499938964844,293.1499938964844,280.6499938964844,36130.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072598814964294,1.0,0.0,0.0,3.397213697433472,3.397234439849853,7.70085648582608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.6171875,0.0,1235.7890625,1895.4371337890625,0.0,3471.15673828125,0.8424167037010193,1.0,0.0,3.0,1.0,0.0
12064020,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4909362792969,0.7635471820831299,0.363986074924469,0.3332533538341522,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4905700683594,0.8704599142074585,0.5471229553222656,0.5229098200798035,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4906005859375,0.8540554642677307,0.5170527696609497,0.3646325469017029,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4911193847656,0.7296051383018494,0.3146271705627441,0.3041395545005798,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4918212890625,0.639784574508667,0.2111802101135254,0.9802948832511902,284.4907531738281,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2252502441406,284.4887084960937,1.0,0.614122211933136,1.0,1.0,0.0,1.0,-3.00806736946106,3.0080602169036865,7.272309176187264e-06,2.3222315311431885,0.8918389081954956,0.8918389081954956,0.0,226.0307159423828,231.0,36187.5625,0.0,2715.283447265625,1.0,280.6607971191406,283.2222900390625,291.0570068359375,293.44158935546875,293.1499938964844,293.1499938964844,280.95001220703125,36429.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154284596443176,1.0,0.0,0.0,3.38195538520813,3.3819758892059326,7.631836069776909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.7080078125,0.0,1223.2132568359375,1895.4371337890625,0.0,3546.911376953125,0.8392378091812134,1.0,0.0,3.0,1.0,0.0
12064080,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4909362792969,0.7635471820831299,0.363986074924469,0.3332533538341522,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4905700683594,0.8704599142074585,0.5471229553222656,0.5229098200798035,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4906005859375,0.8540554642677307,0.5170527696609497,0.3646325469017029,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4911193847656,0.7296051383018494,0.3146271705627441,0.3041395545005798,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4918212890625,0.639784574508667,0.2111802101135254,0.9802948832511902,284.4907531738281,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2252502441406,284.4887084960937,1.0,0.614122211933136,1.0,1.0,0.0,1.0,-3.00806736946106,3.0080602169036865,7.272309176187264e-06,2.3222315311431885,0.8918389081954956,0.8918389081954956,0.0,226.0307159423828,231.0,36187.5625,0.0,2715.283447265625,1.0,280.6607971191406,283.2222900390625,291.0570068359375,293.44158935546875,293.1499938964844,293.1499938964844,280.95001220703125,36429.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154284596443176,1.0,0.0,0.0,3.38195538520813,3.3819758892059326,7.631836069776909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.7080078125,0.0,1223.2132568359375,1895.4371337890625,0.0,3546.911376953125,0.8392378091812134,1.0,0.0,3.0,1.0,0.0
12064140,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697082519531,0.7598324418067932,0.3627637922763824,0.3317312896251678,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700439453125,0.866449236869812,0.5456237196922302,0.5210282206535339,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700134277344,0.8524765372276306,0.519923985004425,0.3662723004817962,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.7268182039260864,0.3141687512397766,0.3034646809101105,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.6368381977081299,0.2103905081748962,0.9760708808898926,284.6698913574219,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.22186279296875,284.6714172363281,1.0,0.614933967590332,1.0,1.0,0.0,1.0,-3.000042676925659,3.000035285949707,7.233042197185568e-06,2.315814733505249,0.8894965648651123,0.8894965648651123,0.0,229.1202850341797,234.0,35259.31640625,0.0,2715.5537109375,1.0,280.93975830078125,283.4384155273437,290.95562744140625,293.2027587890625,293.1499938964844,293.1499938964844,281.25,36375.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960075974464417,1.0,0.0,0.0,3.3671021461486816,3.3671228885650635,7.564947281935019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.05810546875,0.0,1208.7010498046875,1895.4371337890625,0.0,3366.341552734375,0.8359122276306152,1.0,0.0,3.0,1.0,0.0
12064200,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697082519531,0.7598324418067932,0.3627637922763824,0.3317312896251678,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700439453125,0.866449236869812,0.5456237196922302,0.5210282206535339,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700134277344,0.8524765372276306,0.519923985004425,0.3662723004817962,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.7268182039260864,0.3141687512397766,0.3034646809101105,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.6368381977081299,0.2103905081748962,0.9760708808898926,284.6698913574219,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.22186279296875,284.6714172363281,1.0,0.614933967590332,1.0,1.0,0.0,1.0,-3.000042676925659,3.000035285949707,7.233042197185568e-06,2.315814733505249,0.8894965648651123,0.8894965648651123,0.0,229.1202850341797,234.0,35259.31640625,0.0,2715.5537109375,1.0,280.93975830078125,283.4384155273437,290.95562744140625,293.2027587890625,293.1499938964844,293.1499938964844,281.25,36375.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960075974464417,1.0,0.0,0.0,3.3671021461486816,3.3671228885650635,7.564947281935019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.05810546875,0.0,1208.7010498046875,1895.4371337890625,0.0,3366.341552734375,0.8359122276306152,1.0,0.0,3.0,1.0,0.0
