time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064260,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.758904755115509,0.3631842732429504,0.3318715393543243,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.865287721157074,0.5460240840911865,0.5210895538330078,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8535690903663635,0.5244994163513184,0.3692477643489837,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7263123393058777,0.314997911453247,0.3040384948253631,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.63609778881073,0.2106796205043792,0.9765263199806212,284.89166259765625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2338562011719,284.89361572265625,1.0,0.6164910793304443,1.0,1.0,0.0,1.0,-3.005087852478028,3.005080461502075,7.257088782353094e-06,2.319580316543579,0.8905171751976013,0.8905171751976013,0.0,230.7255859375,237.0,34496.41015625,0.0,2733.58935546875,1.0,281.23895263671875,283.6885070800781,290.94903564453125,293.1223449707031,293.1499938964844,293.1499938964844,281.54998779296875,36185.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756113648414612,1.0,0.0,0.0,3.359501600265503,3.3595221042633057,7.530833272539894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.669921875,0.0,1200.197509765625,1895.4371337890625,0.0,3175.439697265625,0.8340747356414795,1.0,0.0,3.0,1.0,0.0
12064320,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.758904755115509,0.3631842732429504,0.3318715393543243,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.865287721157074,0.5460240840911865,0.5210895538330078,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8535690903663635,0.5244994163513184,0.3692477643489837,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7263123393058777,0.314997911453247,0.3040384948253631,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.63609778881073,0.2106796205043792,0.9765263199806212,284.89166259765625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2338562011719,284.89361572265625,1.0,0.6164910793304443,1.0,1.0,0.0,1.0,-3.005087852478028,3.005080461502075,7.257088782353094e-06,2.319580316543579,0.8905171751976013,0.8905171751976013,0.0,230.7255859375,237.0,34496.41015625,0.0,2733.58935546875,1.0,281.23895263671875,283.6885070800781,290.94903564453125,293.1223449707031,293.1499938964844,293.1499938964844,281.54998779296875,36185.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756113648414612,1.0,0.0,0.0,3.359501600265503,3.3595221042633057,7.530833272539894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.669921875,0.0,1200.197509765625,1895.4371337890625,0.0,3175.439697265625,0.8340747356414795,1.0,0.0,3.0,1.0,0.0
12064380,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.7589755058288574,0.364338755607605,0.3327995538711548,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.865180253982544,0.5473756790161133,0.5222033262252808,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.8555892109870911,0.5298665761947632,0.372872918844223,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.7267428636550903,0.316550076007843,0.3053872287273407,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.636389434337616,0.2116622328758239,0.9803987145423888,285.11553955078125,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2520446777344,285.1174621582031,1.0,0.6188704967498779,1.0,1.0,0.0,1.0,-3.018170118331909,3.018162727355957,7.320315035030944e-06,2.329636812210083,0.8945449590682983,0.8945449590682983,0.0,232.1062469482422,240.0,33808.8046875,0.0,2766.267333984375,1.0,281.5389099121094,283.9384765625,290.97320556640625,293.0982666015625,293.1499938964844,293.1499938964844,281.8500061035156,35936.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600043058395386,1.0,0.0,0.0,3.3612117767333984,3.361232280731201,7.538502018178406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.69873046875,0.0,1200.0947265625,1895.4371337890625,0.0,3029.04541015625,0.8342626094818115,1.0,0.0,3.0,1.0,0.0
12064440,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.7589755058288574,0.364338755607605,0.3327995538711548,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.865180253982544,0.5473756790161133,0.5222033262252808,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.8555892109870911,0.5298665761947632,0.372872918844223,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.7267428636550903,0.316550076007843,0.3053872287273407,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.636389434337616,0.2116622328758239,0.9803987145423888,285.11553955078125,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2520446777344,285.1174621582031,1.0,0.6188704967498779,1.0,1.0,0.0,1.0,-3.018170118331909,3.018162727355957,7.320315035030944e-06,2.329636812210083,0.8945449590682983,0.8945449590682983,0.0,232.1062469482422,240.0,33808.8046875,0.0,2766.267333984375,1.0,281.5389099121094,283.9384765625,290.97320556640625,293.0982666015625,293.1499938964844,293.1499938964844,281.8500061035156,35936.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600043058395386,1.0,0.0,0.0,3.3612117767333984,3.361232280731201,7.538502018178406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.69873046875,0.0,1200.0947265625,1895.4371337890625,0.0,3029.04541015625,0.8342626094818115,1.0,0.0,3.0,1.0,0.0
12064500,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.7590526938438416,0.3650524020195007,0.3333786427974701,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.8651724457740784,0.548234224319458,0.5229356288909912,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.8566202521324158,0.5327089428901672,0.3747851848602295,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.7270293831825256,0.3174781203269958,0.3062143623828888,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.636659562587738,0.212312713265419,0.983117401599884,285.27618408203125,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.2618103027344,285.2862243652344,1.0,0.6203144192695618,1.0,1.0,0.0,1.0,-3.02630615234375,3.026298761367798,7.359840310527943e-06,2.335919141769409,0.8982691764831543,0.8982691764831543,0.0,232.9244079589844,240.0,33202.98046875,0.0,2786.500732421875,1.0,281.790283203125,284.1244506835937,290.96014404296875,292.9984741210937,293.1499938964844,293.1499938964844,281.8500061035156,35789.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851385772228241,1.0,0.0,0.0,3.365696668624878,3.3657171726226807,7.558633114967961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.44384765625,0.0,1203.3216552734375,1895.4371337890625,0.0,2948.251953125,0.8351823091506958,1.0,0.0,3.0,1.0,0.0
12064560,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371276855469,0.759330689907074,0.3658939301967621,0.3341393768787384,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33746337890625,0.8653569221496582,0.5492461323738098,0.5238801836967468,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33746337890625,0.8578411936759949,0.5356928706169128,0.3768571317195892,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33697509765625,0.7274819016456604,0.318523108959198,0.3071896731853485,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363342285156,0.6371087431907654,0.2130762040615081,0.9864562153816224,285.3373107910156,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2725524902344,285.3390808105469,1.0,0.6219351291656494,1.0,1.0,0.0,1.0,-3.036031007766724,3.0360236167907715,7.40722362024826e-06,2.343428373336792,0.901518166065216,0.901518166065216,0.0,233.71746826171875,243.0,33163.95703125,0.0,2809.848876953125,1.0,281.83905029296875,284.184814453125,290.996826171875,293.0832214355469,293.1499938964844,293.1499938964844,281.54998779296875,35663.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482606410980225,1.0,0.0,0.0,3.373121976852417,3.37314248085022,7.592021233904234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.13525390625,0.0,1209.492431640625,1895.4371337890625,0.0,2918.982177734375,0.8367094397544861,1.0,0.0,3.0,1.0,0.0
12064620,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.7578554153442383,0.3655983209609985,0.3345580697059631,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.8636941909790039,0.5492222905158997,0.5246140956878662,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.8582119941711426,0.5395358800888062,0.3800749778747558,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.7268303632736206,0.3193883001804352,0.3085080087184906,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.6366563439369202,0.2137520909309387,0.9913440942764282,285.1307373046875,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2738037109375,285.1284484863281,1.0,0.6250969767570496,1.0,1.0,0.0,1.0,-3.048762321472168,3.048754930496216,7.470038326573558e-06,2.353492259979248,0.9023185968399048,0.9023185968399048,0.0,236.7445373535156,246.0,33826.8515625,0.0,2850.93212890625,1.0,281.5601806640625,283.9545593261719,291.1143493652344,293.3235778808594,293.1499938964844,293.1499938964844,281.25,35749.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664061427116394,1.0,0.0,0.0,3.383341312408448,3.38336181640625,7.638092824890919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.853515625,0.0,1219.82373046875,1895.4371337890625,0.0,3089.0966796875,0.8390287756919861,1.0,0.0,3.0,1.0,0.0
12064680,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.7578554153442383,0.3655983209609985,0.3345580697059631,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.8636941909790039,0.5492222905158997,0.5246140956878662,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.8582119941711426,0.5395358800888062,0.3800749778747558,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.7268303632736206,0.3193883001804352,0.3085080087184906,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.6366563439369202,0.2137520909309387,0.9913440942764282,285.1307373046875,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2738037109375,285.1284484863281,1.0,0.6250969767570496,1.0,1.0,0.0,1.0,-3.048762321472168,3.048754930496216,7.470038326573558e-06,2.353492259979248,0.9023185968399048,0.9023185968399048,0.0,236.7445373535156,246.0,33826.8515625,0.0,2850.93212890625,1.0,281.5601806640625,283.9545593261719,291.1143493652344,293.3235778808594,293.1499938964844,293.1499938964844,281.25,35749.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664061427116394,1.0,0.0,0.0,3.383341312408448,3.38336181640625,7.638092824890919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.853515625,0.0,1219.82373046875,1895.4371337890625,0.0,3089.0966796875,0.8390287756919861,1.0,0.0,3.0,1.0,0.0
12064740,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7536875605583191,0.3635760545730591,0.3332270383834839,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8592599630355835,0.5471377968788147,0.5232439637184143,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8558882474899292,0.5415582656860352,0.3818575441837311,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7239038944244385,0.3188746273517608,0.3084876537322998,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.634056031703949,0.2132999747991562,0.991335391998291,284.8893127441406,284.95001220703125,296.01824951171875,288.0555114746094,296.0193786621094,297.25909423828125,284.8866271972656,1.0,0.6274257898330688,1.0,1.0,0.0,1.0,-3.047635316848755,3.0476279258728027,7.464844202331733e-06,2.3527605533599854,0.8995761871337891,0.8995761871337891,0.0,241.309326171875,249.0,34379.83203125,0.0,2872.396484375,1.0,281.2608337402344,283.6930847167969,291.1264953613281,293.3984680175781,293.1499938964844,293.1499938964844,281.54998779296875,35959.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844441175460815,1.0,0.0,0.0,3.3855948448181152,3.385615587234497,7.648271207472135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.6328125,0.0,1223.436279296875,1895.4371337890625,0.0,3258.21337890625,0.8396871089935303,1.0,0.0,3.0,1.0,0.0
12064800,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7536875605583191,0.3635760545730591,0.3332270383834839,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8592599630355835,0.5471377968788147,0.5232439637184143,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8558882474899292,0.5415582656860352,0.3818575441837311,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7239038944244385,0.3188746273517608,0.3084876537322998,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.634056031703949,0.2132999747991562,0.991335391998291,284.8893127441406,284.95001220703125,296.01824951171875,288.0555114746094,296.0193786621094,297.25909423828125,284.8866271972656,1.0,0.6274257898330688,1.0,1.0,0.0,1.0,-3.047635316848755,3.0476279258728027,7.464844202331733e-06,2.3527605533599854,0.8995761871337891,0.8995761871337891,0.0,241.309326171875,249.0,34379.83203125,0.0,2872.396484375,1.0,281.2608337402344,283.6930847167969,291.1264953613281,293.3984680175781,293.1499938964844,293.1499938964844,281.54998779296875,35959.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844441175460815,1.0,0.0,0.0,3.3855948448181152,3.385615587234497,7.648271207472135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.6328125,0.0,1223.436279296875,1895.4371337890625,0.0,3258.21337890625,0.8396871089935303,1.0,0.0,3.0,1.0,0.0
12064860,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7504895329475403,0.3628812730312347,0.3322502970695495,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8557111620903015,0.5462114214897156,0.5220069885253906,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8545618653297424,0.5450499653816223,0.3839661478996277,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.7215290069580078,0.3189531862735748,0.3084048926830292,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.6318196058273315,0.2131393551826477,0.990352213382721,285.0688781738281,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2577514648437,285.0700378417969,1.0,0.6292864084243774,1.0,1.0,0.0,1.0,-3.046215295791626,3.046207904815674,7.4575164035195485e-06,2.351506471633911,0.902597963809967,0.902597963809967,0.0,244.9742889404297,252.0,33558.05859375,0.0,2888.599365234375,1.0,281.5399475097656,283.9024658203125,291.01348876953125,293.1604309082031,293.1499938964844,293.1499938964844,281.25,35858.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699708580970764,1.0,0.0,0.0,3.3900797367095947,3.390100240707397,7.668547254979785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.66015625,0.0,1227.03271484375,1895.4371337890625,0.0,3122.537353515625,0.8406413793563843,1.0,0.0,3.0,1.0,0.0
12064920,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7504895329475403,0.3628812730312347,0.3322502970695495,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8557111620903015,0.5462114214897156,0.5220069885253906,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8545618653297424,0.5450499653816223,0.3839661478996277,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.7215290069580078,0.3189531862735748,0.3084048926830292,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.6318196058273315,0.2131393551826477,0.990352213382721,285.0688781738281,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2577514648437,285.0700378417969,1.0,0.6292864084243774,1.0,1.0,0.0,1.0,-3.046215295791626,3.046207904815674,7.4575164035195485e-06,2.351506471633911,0.902597963809967,0.902597963809967,0.0,244.9742889404297,252.0,33558.05859375,0.0,2888.599365234375,1.0,281.5399475097656,283.9024658203125,291.01348876953125,293.1604309082031,293.1499938964844,293.1499938964844,281.25,35858.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699708580970764,1.0,0.0,0.0,3.3900797367095947,3.390100240707397,7.668547254979785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.66015625,0.0,1227.03271484375,1895.4371337890625,0.0,3122.537353515625,0.8406413793563843,1.0,0.0,3.0,1.0,0.0
12064980,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.747898280620575,0.3615382015705108,0.331556886434555,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8528236150741577,0.544723391532898,0.5211429595947266,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8537910580635071,0.5477436184883118,0.3862611353397369,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7196648120880127,0.3187273740768432,0.3085634112358093,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6300783157348633,0.2128059417009353,0.9902700781822203,284.8581848144531,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2510070800781,284.8562316894531,1.0,0.631179690361023,1.0,1.0,0.0,1.0,-3.047203540802002,3.04719614982605,7.462623671017354e-06,2.3523826599121094,0.899703860282898,0.899703860282898,0.0,248.255615234375,255.0,34117.3203125,0.0,2907.639404296875,1.0,281.2600402832031,283.6695251464844,291.0945129394531,293.3274230957031,293.1499938964844,293.1499938964844,281.54998779296875,36027.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878416121006012,1.0,0.0,0.0,3.3899428844451904,3.3899636268615723,7.66792879858258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.04248046875,0.0,1228.0806884765625,1895.4371337890625,0.0,3201.7353515625,0.8407180309295654,1.0,0.0,3.0,1.0,0.0
12065040,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.747898280620575,0.3615382015705108,0.331556886434555,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8528236150741577,0.544723391532898,0.5211429595947266,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8537910580635071,0.5477436184883118,0.3862611353397369,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7196648120880127,0.3187273740768432,0.3085634112358093,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6300783157348633,0.2128059417009353,0.9902700781822203,284.8581848144531,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2510070800781,284.8562316894531,1.0,0.631179690361023,1.0,1.0,0.0,1.0,-3.047203540802002,3.04719614982605,7.462623671017354e-06,2.3523826599121094,0.899703860282898,0.899703860282898,0.0,248.255615234375,255.0,34117.3203125,0.0,2907.639404296875,1.0,281.2600402832031,283.6695251464844,291.0945129394531,293.3274230957031,293.1499938964844,293.1499938964844,281.54998779296875,36027.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878416121006012,1.0,0.0,0.0,3.3899428844451904,3.3899636268615723,7.66792879858258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.04248046875,0.0,1228.0806884765625,1895.4371337890625,0.0,3201.7353515625,0.8407180309295654,1.0,0.0,3.0,1.0,0.0
12065100,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7462723255157471,0.3610336482524872,0.3309356570243835,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8510547876358032,0.5440981388092041,0.5203922390937805,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8530693650245667,0.5492989420890808,0.387177973985672,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7184378504753113,0.3186640441417694,0.3084390759468078,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6289441585540771,0.2126490175724029,0.9894914627075196,284.9859924316406,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2491760253906,284.9945983886719,1.0,0.6319743990898132,1.0,1.0,0.0,1.0,-3.04556655883789,3.0455591678619385,7.454471415258013e-06,2.3510611057281494,0.9011434316635132,0.9011434316635132,0.0,250.05479431152344,255.0,33392.296875,0.0,2913.683349609375,1.0,281.49493408203125,283.82794189453125,291.0233154296875,293.12420654296875,293.1499938964844,293.1499938964844,281.54998779296875,35980.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695541620254517,1.0,0.0,0.0,3.3900482654571533,3.390068769454956,7.668405146432633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.18994140625,0.0,1227.850830078125,1895.4371337890625,0.0,3118.628662109375,0.8407566547393799,1.0,0.0,3.0,1.0,0.0
12065160,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7454223036766052,0.3610318601131439,0.3308116495609283,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8500469923019409,0.5440019965171814,0.5201584696769714,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8531414270401001,0.5514012575149536,0.3885295987129211,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7178320288658142,0.3189369440078735,0.3086181581020355,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6283484697341919,0.2127460092306137,0.9896833896636964,285.0365295410156,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2524108886719,285.0377197265625,1.0,0.6328871846199036,1.0,1.0,0.0,1.0,-3.047201156616211,3.047193765640259,7.462293524440611e-06,2.352246284484864,0.9022766351699828,0.9022766351699828,0.0,251.3378295898437,258.0,33265.09765625,0.0,2923.66650390625,1.0,281.5399169921875,283.8802185058594,291.0208435058594,293.14239501953125,293.1499938964844,293.1499938964844,281.25,35917.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630490899085999,1.0,0.0,0.0,3.3922486305236816,3.3922693729400635,7.678363544982858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.8818359375,0.0,1229.524169921875,1895.4371337890625,0.0,3057.6044921875,0.8411743640899658,1.0,0.0,3.0,1.0,0.0
12065220,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7431675791740417,0.3598001897335052,0.3301972448825836,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8475228548049927,0.5426143407821655,0.5193737149238586,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8526597023010254,0.5541827082633972,0.3908705115318298,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7162102460861206,0.318790853023529,0.3088379502296448,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.6268714070320129,0.2124977707862854,0.9899061918258668,284.8458557128906,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.24737548828125,284.8440856933594,1.0,0.6347243189811707,1.0,1.0,0.0,1.0,-3.048874855041504,3.048867464065552,7.47076273910352e-06,2.353651762008667,0.8993478417396545,0.8993478417396545,0.0,254.3779296875,246.0,33947.6328125,0.0,2942.863525390625,1.0,281.2601318359375,283.6570129394531,291.1156616210937,293.3341369628906,293.1499938964844,293.1499938964844,281.54998779296875,36064.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730058670043945,1.0,0.0,0.0,3.3905842304229736,3.3906049728393555,7.670830655115424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.83154296875,0.0,1228.95361328125,1895.4371337890625,0.0,3151.005126953125,0.840893566608429,1.0,0.0,3.0,1.0,0.0
12065280,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7431675791740417,0.3598001897335052,0.3301972448825836,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8475228548049927,0.5426143407821655,0.5193737149238586,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8526597023010254,0.5541827082633972,0.3908705115318298,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7162102460861206,0.318790853023529,0.3088379502296448,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.6268714070320129,0.2124977707862854,0.9899061918258668,284.8458557128906,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.24737548828125,284.8440856933594,1.0,0.6347243189811707,1.0,1.0,0.0,1.0,-3.048874855041504,3.048867464065552,7.47076273910352e-06,2.353651762008667,0.8993478417396545,0.8993478417396545,0.0,254.3779296875,246.0,33947.6328125,0.0,2942.863525390625,1.0,281.2601318359375,283.6570129394531,291.1156616210937,293.3341369628906,293.1499938964844,293.1499938964844,281.54998779296875,36064.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730058670043945,1.0,0.0,0.0,3.3905842304229736,3.3906049728393555,7.670830655115424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.83154296875,0.0,1228.95361328125,1895.4371337890625,0.0,3151.005126953125,0.840893566608429,1.0,0.0,3.0,1.0,0.0
12065340,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7447028160095215,0.3593028485774994,0.3292516469955444,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.849446177482605,0.5418636798858643,0.518151044845581,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8567683696746826,0.5578203797340393,0.3929645717144012,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7182522416114807,0.3190118670463562,0.3086684048175812,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6284155249595642,0.2124862819910049,0.9883688688278198,285.0072326660156,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2494201660156,285.0084533691406,1.0,0.6321272850036621,1.0,1.0,0.0,1.0,-3.046728134155273,3.0467207431793213,7.460053438990144e-06,2.351913452148437,0.9013960361480712,0.9013960361480712,0.0,250.6869354248047,234.0,32968.78515625,0.0,2919.3212890625,1.0,281.5399169921875,283.85986328125,291.04034423828125,293.14703369140625,293.1499938964844,293.1499938964844,281.25,35960.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589927554130554,1.0,0.0,0.0,3.3913369178771973,3.391357421875,7.674236144339375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.8212890625,0.0,1228.95263671875,1895.4371337890625,0.0,3019.55859375,0.8410046696662903,1.0,0.0,3.0,1.0,0.0
12065400,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7447028160095215,0.3593028485774994,0.3292516469955444,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.849446177482605,0.5418636798858643,0.518151044845581,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8567683696746826,0.5578203797340393,0.3929645717144012,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7182522416114807,0.3190118670463562,0.3086684048175812,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6284155249595642,0.2124862819910049,0.9883688688278198,285.0072326660156,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2494201660156,285.0084533691406,1.0,0.6321272850036621,1.0,1.0,0.0,1.0,-3.046728134155273,3.0467207431793213,7.460053438990144e-06,2.351913452148437,0.9013960361480712,0.9013960361480712,0.0,250.6869354248047,234.0,32968.78515625,0.0,2919.3212890625,1.0,281.5399169921875,283.85986328125,291.04034423828125,293.14703369140625,293.1499938964844,293.1499938964844,281.25,35960.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589927554130554,1.0,0.0,0.0,3.3913369178771973,3.391357421875,7.674236144339375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.8212890625,0.0,1228.95263671875,1895.4371337890625,0.0,3019.55859375,0.8410046696662903,1.0,0.0,3.0,1.0,0.0
12065460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.7488142848014832,0.3581990599632263,0.3283166289329529,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.854378342628479,0.5405270457267761,0.5169632434844971,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.863980770111084,0.560684323310852,0.395028680562973,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.722724199295044,0.3189404010772705,0.3085182905197143,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.6321236491203308,0.212345540523529,0.9869993329048156,284.8304138183594,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.245849609375,284.8285217285156,1.0,0.627633273601532,1.0,1.0,0.0,1.0,-3.044840097427368,3.044832706451416,7.451048077200539e-06,2.3505563735961914,0.8984162211418152,0.8984162211418152,0.0,243.1244964599609,222.0,33718.10546875,0.0,2876.210205078125,1.0,281.2601013183594,283.642333984375,291.13214111328125,293.3380432128906,293.1499938964844,293.1499938964844,281.54998779296875,36095.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869569718837738,1.0,0.0,0.0,3.388575553894043,3.388596296310425,7.661744803044712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.25244140625,0.0,1227.2362060546875,1895.4371337890625,0.0,3118.774169921875,0.8404685258865356,1.0,0.0,3.0,1.0,0.0
12065520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.7488142848014832,0.3581990599632263,0.3283166289329529,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.854378342628479,0.5405270457267761,0.5169632434844971,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.863980770111084,0.560684323310852,0.395028680562973,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.722724199295044,0.3189404010772705,0.3085182905197143,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.6321236491203308,0.212345540523529,0.9869993329048156,284.8304138183594,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.245849609375,284.8285217285156,1.0,0.627633273601532,1.0,1.0,0.0,1.0,-3.044840097427368,3.044832706451416,7.451048077200539e-06,2.3505563735961914,0.8984162211418152,0.8984162211418152,0.0,243.1244964599609,222.0,33718.10546875,0.0,2876.210205078125,1.0,281.2601013183594,283.642333984375,291.13214111328125,293.3380432128906,293.1499938964844,293.1499938964844,281.54998779296875,36095.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869569718837738,1.0,0.0,0.0,3.388575553894043,3.388596296310425,7.661744803044712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.25244140625,0.0,1227.2362060546875,1895.4371337890625,0.0,3118.774169921875,0.8404685258865356,1.0,0.0,3.0,1.0,0.0
12065580,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7544995546340942,0.3578249514102936,0.3272729814052582,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.861120879650116,0.5398216843605042,0.5155624747276306,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8732008934020996,0.5644030570983887,0.3970128297805786,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7284936308860779,0.3192495703697204,0.3082048594951629,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6370481252670288,0.212468147277832,0.9849706292152404,284.9906921386719,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2492370605469,284.99188232421875,1.0,0.6218848824501038,1.0,1.0,0.0,1.0,-3.0414624214172363,3.041455030441284,7.434234248648863e-06,2.347825527191162,0.900233805179596,0.900233805179596,0.0,233.5306854248047,210.0,32724.39453125,0.0,2819.6572265625,1.0,281.5398864746094,283.8446960449219,291.052978515625,293.146484375,293.1499938964844,293.1499938964844,281.25,35988.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855812132358551,1.0,0.0,0.0,3.388292074203491,3.388312578201294,7.660461847081024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.45263671875,0.0,1226.22314453125,1895.4371337890625,0.0,2989.7353515625,0.8403456807136536,1.0,0.0,3.0,1.0,0.0
12065640,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7544995546340942,0.3578249514102936,0.3272729814052582,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.861120879650116,0.5398216843605042,0.5155624747276306,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8732008934020996,0.5644030570983887,0.3970128297805786,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7284936308860779,0.3192495703697204,0.3082048594951629,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6370481252670288,0.212468147277832,0.9849706292152404,284.9906921386719,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2492370605469,284.99188232421875,1.0,0.6218848824501038,1.0,1.0,0.0,1.0,-3.0414624214172363,3.041455030441284,7.434234248648863e-06,2.347825527191162,0.900233805179596,0.900233805179596,0.0,233.5306854248047,210.0,32724.39453125,0.0,2819.6572265625,1.0,281.5398864746094,283.8446960449219,291.052978515625,293.146484375,293.1499938964844,293.1499938964844,281.25,35988.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855812132358551,1.0,0.0,0.0,3.388292074203491,3.388312578201294,7.660461847081024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.45263671875,0.0,1226.22314453125,1895.4371337890625,0.0,2989.7353515625,0.8403456807136536,1.0,0.0,3.0,1.0,0.0
12065700,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7582547068595886,0.357526957988739,0.3270013332366943,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8654868006706238,0.5393885374069214,0.5151423215866089,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8788610696792603,0.5660945773124695,0.3982120752334595,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7321285009384155,0.3193862736225128,0.3082321286201477,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6402517557144165,0.2125548422336578,0.9846597909927368,284.8677978515625,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.25,284.8594970703125,1.0,0.6188691854476929,1.0,1.0,0.0,1.0,-3.0417351722717285,3.0417275428771973,7.435657153109787e-06,2.348073959350586,0.8985238075256348,0.8985238075256348,0.0,228.09442138671875,210.0,33434.76171875,0.0,2791.98876953125,1.0,281.3050842285156,283.6845397949219,291.130615234375,293.3475036621094,293.1499938964844,293.1499938964844,281.25,36048.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620694279670715,1.0,0.0,0.0,3.3875014781951904,3.3875222206115723,7.656888101337245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.0625,0.0,1225.8822021484375,1895.4371337890625,0.0,3048.4150390625,0.8401698470115662,1.0,0.0,3.0,1.0,0.0
12065760,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.7616021633148193,0.3568086624145508,0.3263083100318908,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8694971203804016,0.5385016798973083,0.514275074005127,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.884131908416748,0.5673038959503174,0.3990220427513122,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.7354711890220642,0.3192390501499176,0.3079982101917267,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.6432242393493652,0.2124381363391876,0.9835540652275084,284.8134765625,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2464599609375,284.81158447265625,1.0,0.6156281232833862,1.0,1.0,0.0,1.0,-3.0392279624938965,3.039220333099365,7.423534498229856e-06,2.346193790435791,0.8970274329185486,0.8970274329185486,0.0,222.89651489257807,198.0,33465.8984375,0.0,2760.071533203125,1.0,281.2599792480469,283.627197265625,291.14215087890625,293.3339233398437,293.1499938964844,293.1499938964844,281.54998779296875,36122.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664610981941223,1.0,0.0,0.0,3.384521245956421,3.3845419883728027,7.643421326974931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.775390625,0.0,1223.5418701171875,1895.4371337890625,0.0,3089.612548828125,0.8395835757255554,1.0,0.0,3.0,1.0,0.0
12065820,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7698339223861694,0.3564889132976532,0.325258731842041,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8791338205337524,0.5377874970436096,0.5128069519996643,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8964518904685974,0.5710431933403015,0.4009726941585541,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.7433956861495972,0.3195832073688507,0.3076585233211517,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.6503292918205261,0.212643101811409,0.9816187620162964,284.9737548828125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2502746582031,284.9749755859375,1.0,0.6088793873786926,1.0,1.0,0.0,1.0,-3.035802364349365,3.035794973373413,7.40651557862293e-06,2.3434245586395264,0.898618757724762,0.898618757724762,0.0,211.6661071777344,186.0,32469.650390625,0.0,2695.179443359375,1.0,281.5398254394531,283.8300476074219,291.06005859375,293.1392517089844,293.1499938964844,293.1499938964844,281.8500061035156,36014.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526521325111389,1.0,0.0,0.0,3.383275270462036,3.383295774459839,7.637794396941899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.89208984375,0.0,1221.598388671875,1895.4371337890625,0.0,2960.1171875,0.8392440676689148,1.0,0.0,3.0,1.0,0.0
12065880,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7698339223861694,0.3564889132976532,0.325258731842041,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8791338205337524,0.5377874970436096,0.5128069519996643,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8964518904685974,0.5710431933403015,0.4009726941585541,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.7433956861495972,0.3195832073688507,0.3076585233211517,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.6503292918205261,0.212643101811409,0.9816187620162964,284.9737548828125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2502746582031,284.9749755859375,1.0,0.6088793873786926,1.0,1.0,0.0,1.0,-3.035802364349365,3.035794973373413,7.40651557862293e-06,2.3434245586395264,0.898618757724762,0.898618757724762,0.0,211.6661071777344,186.0,32469.650390625,0.0,2695.179443359375,1.0,281.5398254394531,283.8300476074219,291.06005859375,293.1392517089844,293.1499938964844,293.1499938964844,281.8500061035156,36014.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526521325111389,1.0,0.0,0.0,3.383275270462036,3.383295774459839,7.637794396941899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.89208984375,0.0,1221.598388671875,1895.4371337890625,0.0,2960.1171875,0.8392440676689148,1.0,0.0,3.0,1.0,0.0
12065940,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.7813780903816223,0.3572641909122467,0.3252832591533661,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.8922562599182129,0.5383009910583496,0.5125468373298645,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.9128239154815674,0.5760054588317871,0.4038700461387634,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.754218578338623,0.3207671344280243,0.3080997467041015,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.6602368950843811,0.2135405838489532,0.9825464487075806,285.1581115722656,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2641906738281,285.1595153808594,1.0,0.6024006605148315,1.0,1.0,0.0,1.0,-3.040640354156494,3.040632963180542,7.4299559855717234e-06,2.347080707550049,0.9028987884521484,0.9028987884521484,0.0,199.20281982421875,174.0,31503.5859375,0.0,2639.968994140625,1.0,281.83917236328125,284.0570983886719,291.0375061035156,293.0389099121094,293.1499938964844,293.1499938964844,281.54998779296875,35829.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340713977813721,1.0,0.0,0.0,3.38907527923584,3.3890957832336426,7.664003760510241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.55224609375,0.0,1225.87060546875,1895.4371337890625,0.0,2786.3779296875,0.8404022455215454,1.0,0.0,3.0,1.0,0.0
12066000,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.7813780903816223,0.3572641909122467,0.3252832591533661,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.8922562599182129,0.5383009910583496,0.5125468373298645,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.9128239154815674,0.5760054588317871,0.4038700461387634,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.754218578338623,0.3207671344280243,0.3080997467041015,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.6602368950843811,0.2135405838489532,0.9825464487075806,285.1581115722656,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2641906738281,285.1595153808594,1.0,0.6024006605148315,1.0,1.0,0.0,1.0,-3.040640354156494,3.040632963180542,7.4299559855717234e-06,2.347080707550049,0.9028987884521484,0.9028987884521484,0.0,199.20281982421875,174.0,31503.5859375,0.0,2639.968994140625,1.0,281.83917236328125,284.0570983886719,291.0375061035156,293.0389099121094,293.1499938964844,293.1499938964844,281.54998779296875,35829.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340713977813721,1.0,0.0,0.0,3.38907527923584,3.3890957832336426,7.664003760510241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.55224609375,0.0,1225.87060546875,1895.4371337890625,0.0,2786.3779296875,0.8404022455215454,1.0,0.0,3.0,1.0,0.0
12066060,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7932561039924622,0.3567972779273987,0.3248552083969116,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9059414863586426,0.5376105904579163,0.5119052529335022,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9311192035675048,0.5794581174850464,0.4063079953193664,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7657925486564636,0.3212692737579345,0.3083942830562591,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6709464192390442,0.2140409350395202,0.9835028648376464,284.9823608398437,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2648620605469,284.9804382324219,1.0,0.5959634184837341,1.0,1.0,0.0,1.0,-3.043801069259644,3.0437936782836914,7.44576482247794e-06,2.349670171737671,0.9019574522972108,0.9019574522972108,0.0,187.36476135253903,162.0,32302.126953125,-0.0,2584.597412109375,1.0,281.56005859375,283.8398742675781,291.1560363769531,293.2714233398437,293.1499938964844,293.1499938964844,281.25,35926.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471602201461792,1.0,0.0,0.0,3.3925704956054688,3.3925912380218506,7.679821010242449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.7177734375,0.0,1229.898193359375,1895.4371337890625,0.0,2908.679931640625,0.8412331342697144,1.0,0.0,3.0,1.0,0.0
