time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066120,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7932561039924622,0.3567972779273987,0.3248552083969116,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9059414863586426,0.5376105904579163,0.5119052529335022,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9311192035675048,0.5794581174850464,0.4063079953193664,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7657925486564636,0.3212692737579345,0.3083942830562591,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6709464192390442,0.2140409350395202,0.9835028648376464,284.9823608398437,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2648620605469,284.9804382324219,1.0,0.5959634184837341,1.0,1.0,0.0,1.0,-3.043801069259644,3.0437936782836914,7.44576482247794e-06,2.349670171737671,0.9019574522972108,0.9019574522972108,0.0,187.36476135253903,162.0,32302.126953125,-0.0,2584.597412109375,1.0,281.56005859375,283.8398742675781,291.1560363769531,293.2714233398437,293.1499938964844,293.1499938964844,281.25,35926.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471602201461792,1.0,0.0,0.0,3.3925704956054688,3.3925912380218506,7.679821010242449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.7177734375,0.0,1229.898193359375,1895.4371337890625,0.0,2908.679931640625,0.8412331342697144,1.0,0.0,3.0,1.0,0.0
12066180,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8035879135131836,0.3550471365451813,0.3231250345706939,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.9191861748695374,0.5354127287864685,0.5097231864929199,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.947704017162323,0.5814380645751953,0.4075723588466644,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.7763856649398804,0.3207447528839111,0.3076999187469482,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.6806293725967407,0.2137316614389419,0.981001913547516,284.7793884277344,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2517395019531,284.7772216796875,1.0,0.5888360142707825,1.0,1.0,0.0,1.0,-3.036785364151001,3.036777973175049,7.411669685097877e-06,2.344334602355957,0.8980533480644226,0.8980533480644226,0.0,176.67849731445312,150.0,33051.33203125,-0.0,2515.83349609375,1.0,281.2607421875,283.59625244140625,291.1806945800781,293.3688659667969,293.1499938964844,293.1499938964844,281.54998779296875,36118.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864939272403717,1.0,0.0,0.0,3.3887875080108643,3.388808250427246,7.662703183086705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.17431640625,0.0,1227.6031494140625,1895.4371337890625,0.0,3075.3359375,0.8405295014381409,1.0,0.0,3.0,1.0,0.0
12066240,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8035879135131836,0.3550471365451813,0.3231250345706939,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.9191861748695374,0.5354127287864685,0.5097231864929199,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.947704017162323,0.5814380645751953,0.4075723588466644,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.7763856649398804,0.3207447528839111,0.3076999187469482,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.6806293725967407,0.2137316614389419,0.981001913547516,284.7793884277344,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2517395019531,284.7772216796875,1.0,0.5888360142707825,1.0,1.0,0.0,1.0,-3.036785364151001,3.036777973175049,7.411669685097877e-06,2.344334602355957,0.8980533480644226,0.8980533480644226,0.0,176.67849731445312,150.0,33051.33203125,-0.0,2515.83349609375,1.0,281.2607421875,283.59625244140625,291.1806945800781,293.3688659667969,293.1499938964844,293.1499938964844,281.54998779296875,36118.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864939272403717,1.0,0.0,0.0,3.3887875080108643,3.388808250427246,7.662703183086705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.17431640625,0.0,1227.6031494140625,1895.4371337890625,0.0,3075.3359375,0.8405295014381409,1.0,0.0,3.0,1.0,0.0
12066300,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8091455101966858,0.354513019323349,0.3221970200538635,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9266591668128968,0.5346040725708008,0.5085010528564453,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9562810659408568,0.5828545689582825,0.408160001039505,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7821393013000488,0.3206087350845337,0.3072180449962616,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6858090162277222,0.2136223167181015,0.9790924787521362,284.8917236328125,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.24871826171875,284.8992614746094,1.0,0.585044264793396,1.0,1.0,0.0,1.0,-3.032027244567871,3.032019853591919,7.388287940557348e-06,2.3405871391296387,0.8987207412719727,0.8987207412719727,0.0,171.22706604003906,150.0,32202.146484375,-0.0,2478.671630859375,1.0,281.4950256347656,283.7476501464844,291.08355712890625,293.1334228515625,293.1499938964844,293.1499938964844,281.54998779296875,36085.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857441782951355,1.0,0.0,0.0,3.386883020401001,3.386903524398804,7.654091973563482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.3623046875,0.0,1225.547119140625,1895.4371337890625,0.0,3005.0146484375,0.8401256203651428,1.0,0.0,3.0,1.0,0.0
12066360,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8160922527313232,0.3544741570949554,0.3217665255069732,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9361984133720398,0.5343090891838074,0.5077980160713196,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.966354489326477,0.5848182439804077,0.4092041552066803,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7894471287727356,0.3208090364933014,0.3070414364337921,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.6923782229423523,0.2137620896100998,0.9781290292739868,284.9365234375,284.95001220703125,295.1633605957031,288.1083068847656,295.1644592285156,297.2515869140625,284.9376525878906,1.0,0.581331193447113,1.0,1.0,0.0,1.0,-3.030543088912964,3.030535936355591,7.380857823591214e-06,2.3393571376800537,0.8991214632987976,0.8991214632987976,0.0,165.2037353515625,138.0,32033.283203125,-0.0,2444.7587890625,1.0,281.5400390625,283.7972717285156,291.0595397949219,293.12158203125,293.1499938964844,293.1499938964844,281.8500061035156,36035.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509334921836853,1.0,0.0,0.0,3.386753797531128,3.3867745399475098,7.65350876008597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.80126953125,0.0,1225.07568359375,1895.4371337890625,0.0,2944.01513671875,0.8400360941886902,1.0,0.0,3.0,1.0,0.0
12066420,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.8329542875289917,0.355148434638977,0.3216704130172729,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.9589696526527404,0.5345695614814758,0.5072749257087708,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.9878605008125304,0.5894672274589539,0.4118830263614654,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.8076735734939575,0.3218422830104828,0.3073084056377411,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.7087926864624023,0.2145725339651107,0.9785432815551758,285.1195678710937,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2645874023437,285.12091064453125,1.0,0.5742457509040833,1.0,1.0,0.0,1.0,-3.033829927444458,3.033822536468506,7.396661658276571e-06,2.341803312301636,0.9028777480125428,0.9028777480125428,0.0,152.44921875,141.0,31056.03515625,-0.0,2384.8798828125,1.0,281.8392028808594,284.0242614746094,291.0223083496094,293.0001525878906,293.1499938964844,293.1499938964844,281.54998779296875,35865.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308194875717163,1.0,0.0,0.0,3.391225814819336,3.3912465572357178,7.673734216950834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.10205078125,0.0,1228.182373046875,1895.4371337890625,0.0,2756.075927734375,0.8409101366996765,1.0,0.0,3.0,1.0,0.0
12066480,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.8329542875289917,0.355148434638977,0.3216704130172729,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.9589696526527404,0.5345695614814758,0.5072749257087708,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.9878605008125304,0.5894672274589539,0.4118830263614654,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.8076735734939575,0.3218422830104828,0.3073084056377411,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.7087926864624023,0.2145725339651107,0.9785432815551758,285.1195678710937,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2645874023437,285.12091064453125,1.0,0.5742457509040833,1.0,1.0,0.0,1.0,-3.033829927444458,3.033822536468506,7.396661658276571e-06,2.341803312301636,0.9028777480125428,0.9028777480125428,0.0,152.44921875,141.0,31056.03515625,-0.0,2384.8798828125,1.0,281.8392028808594,284.0242614746094,291.0223083496094,293.0001525878906,293.1499938964844,293.1499938964844,281.54998779296875,35865.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308194875717163,1.0,0.0,0.0,3.391225814819336,3.3912465572357178,7.673734216950834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.10205078125,0.0,1228.182373046875,1895.4371337890625,0.0,2756.075927734375,0.8409101366996765,1.0,0.0,3.0,1.0,0.0
12066540,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8415003418922424,0.3546214997768402,0.3214125633239746,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.969495177268982,0.5336945056915283,0.5066782236099243,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.997827172279358,0.5925459265708923,0.4142498672008514,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8168421387672424,0.3222391307353973,0.3077383041381836,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7171622514724731,0.2150189876556396,0.9803805351257324,284.9443054199219,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.26226806640625,284.9424743652344,1.0,0.5717747807502747,1.0,1.0,0.0,1.0,-3.038381338119507,3.038373708724976,7.419129360641818e-06,2.345425844192505,0.9014295935630798,0.9014295935630798,0.0,146.72637939453125,144.0,31865.21875,-0.0,2363.6103515625,1.0,281.56005859375,283.8086242675781,291.1362609863281,293.2261047363281,293.1499938964844,293.1499938964844,281.25,35970.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430613875389099,1.0,0.0,0.0,3.3930985927581787,3.3931193351745605,7.682211276005546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.6767578125,0.0,1230.70849609375,1895.4371337890625,0.0,2870.33056640625,0.8413848876953125,1.0,0.0,3.0,1.0,0.0
12066600,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8415003418922424,0.3546214997768402,0.3214125633239746,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.969495177268982,0.5336945056915283,0.5066782236099243,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.997827172279358,0.5925459265708923,0.4142498672008514,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8168421387672424,0.3222391307353973,0.3077383041381836,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7171622514724731,0.2150189876556396,0.9803805351257324,284.9443054199219,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.26226806640625,284.9424743652344,1.0,0.5717747807502747,1.0,1.0,0.0,1.0,-3.038381338119507,3.038373708724976,7.419129360641818e-06,2.345425844192505,0.9014295935630798,0.9014295935630798,0.0,146.72637939453125,144.0,31865.21875,-0.0,2363.6103515625,1.0,281.56005859375,283.8086242675781,291.1362609863281,293.2261047363281,293.1499938964844,293.1499938964844,281.25,35970.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430613875389099,1.0,0.0,0.0,3.3930985927581787,3.3931193351745605,7.682211276005546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.6767578125,0.0,1230.70849609375,1895.4371337890625,0.0,2870.33056640625,0.8413848876953125,1.0,0.0,3.0,1.0,0.0
12066660,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.8410379886627197,0.35279181599617,0.3199865818023681,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.9691591262817384,0.5313898324966431,0.5047732591629028,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.999003529548645,0.5941643714904785,0.4153020083904266,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8171956539154053,0.3215945363044739,0.3073263168334961,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479248046875,0.7175611257553101,0.2146342694759369,0.9794277548789978,284.7468566894531,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2461242675781,284.74493408203125,1.0,0.5708909630775452,1.0,1.0,0.0,1.0,-3.034008264541626,3.034000873565674,7.397960871458054e-06,2.342123031616211,0.8971186876296997,0.8971186876296997,0.0,146.09178161621094,147.0,32699.517578125,-0.0,2352.293701171875,1.0,281.2607727050781,283.5718994140625,291.1582946777344,293.3239440917969,293.1499938964844,293.1499938964844,281.54998779296875,36163.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610219359397888,1.0,0.0,0.0,3.387605905532837,3.3876266479492188,7.657359901713789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.7841796875,0.0,1226.7818603515625,1895.4371337890625,0.0,3038.589599609375,0.8403012156486511,1.0,0.0,3.0,1.0,0.0
12066720,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.8410379886627197,0.35279181599617,0.3199865818023681,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.9691591262817384,0.5313898324966431,0.5047732591629028,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.999003529548645,0.5941643714904785,0.4153020083904266,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8171956539154053,0.3215945363044739,0.3073263168334961,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479248046875,0.7175611257553101,0.2146342694759369,0.9794277548789978,284.7468566894531,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2461242675781,284.74493408203125,1.0,0.5708909630775452,1.0,1.0,0.0,1.0,-3.034008264541626,3.034000873565674,7.397960871458054e-06,2.342123031616211,0.8971186876296997,0.8971186876296997,0.0,146.09178161621094,147.0,32699.517578125,-0.0,2352.293701171875,1.0,281.2607727050781,283.5718994140625,291.1582946777344,293.3239440917969,293.1499938964844,293.1499938964844,281.54998779296875,36163.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610219359397888,1.0,0.0,0.0,3.387605905532837,3.3876266479492188,7.657359901713789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.7841796875,0.0,1226.7818603515625,1895.4371337890625,0.0,3038.589599609375,0.8403012156486511,1.0,0.0,3.0,1.0,0.0
12066780,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8390058875083923,0.3520759344100952,0.3189699053764343,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9667169451713562,0.5301246047019958,0.5031912326812744,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990009665489196,0.5971394181251526,0.4170469641685486,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8157601356506348,0.3215013444423675,0.3070053160190582,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7162662148475647,0.214545726776123,0.9783327579498292,284.9028625488281,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2437438964844,284.9041442871094,1.0,0.570997416973114,1.0,1.0,0.0,1.0,-3.0312695503234863,3.031262159347534,7.3842911660904065e-06,2.3398733139038086,0.8977203965187073,0.8977203965187073,0.0,146.7444610595703,150.0,31651.57421875,-0.0,2350.661865234375,1.0,281.5398864746094,283.7720642089844,291.0305480957031,293.0712585449219,293.1499938964844,293.1499938964844,281.8500061035156,36082.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475368618965149,1.0,0.0,0.0,3.383826732635498,3.38384747505188,7.64028527555638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.099609375,0.0,1222.5985107421875,1895.4371337890625,0.0,2912.2060546875,0.8394187688827515,1.0,0.0,3.0,1.0,0.0
12066840,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8390058875083923,0.3520759344100952,0.3189699053764343,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9667169451713562,0.5301246047019958,0.5031912326812744,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990009665489196,0.5971394181251526,0.4170469641685486,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8157601356506348,0.3215013444423675,0.3070053160190582,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7162662148475647,0.214545726776123,0.9783327579498292,284.9028625488281,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2437438964844,284.9041442871094,1.0,0.570997416973114,1.0,1.0,0.0,1.0,-3.0312695503234863,3.031262159347534,7.3842911660904065e-06,2.3398733139038086,0.8977203965187073,0.8977203965187073,0.0,146.7444610595703,150.0,31651.57421875,-0.0,2350.661865234375,1.0,281.5398864746094,283.7720642089844,291.0305480957031,293.0712585449219,293.1499938964844,293.1499938964844,281.8500061035156,36082.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475368618965149,1.0,0.0,0.0,3.383826732635498,3.38384747505188,7.64028527555638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.099609375,0.0,1222.5985107421875,1895.4371337890625,0.0,2912.2060546875,0.8394187688827515,1.0,0.0,3.0,1.0,0.0
12066900,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8385947346687317,0.3522061109542846,0.3189425468444824,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9660725593566896,0.5300230979919434,0.5029292106628418,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9990000128746032,0.5992230772972107,0.4181501567363739,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8155354857444763,0.3218206763267517,0.3071922361850738,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7160778641700745,0.2147816866636276,0.978979229927063,285.0373840332031,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2481689453125,285.0457763671875,1.0,0.5714879631996155,1.0,1.0,0.0,1.0,-3.03324556350708,3.033238172531128,7.393820851575583e-06,2.341355800628662,0.8995978236198425,0.8995978236198425,0.0,147.07540893554688,150.0,30827.552734375,-0.0,2355.99658203125,1.0,281.79107666015625,283.9467468261719,290.97412109375,292.9036560058594,293.1499938964844,293.1499938964844,281.8500061035156,35992.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352834582328796,1.0,0.0,0.0,3.384167432785034,3.384188175201416,7.641824026904942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.86376953125,0.0,1222.300048828125,1895.4371337890625,0.0,2797.681884765625,0.8394572138786316,1.0,0.0,3.0,1.0,0.0
12066960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.8385453224182129,0.3525633811950683,0.3192110359668731,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.9657919406890868,0.5301873087882996,0.5030110478401184,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.9990000128746032,0.6016091108322144,0.4192238748073578,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8156325817108154,0.3223437964916229,0.307623416185379,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.7162097692489624,0.2151918858289718,0.9805452823638916,285.0883483886719,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25537109375,285.0897827148437,1.0,0.5722620487213135,1.0,1.0,0.0,1.0,-3.0373549461364746,3.0373475551605225,7.413804269162938e-06,2.344500780105591,0.9010761976242064,0.9010761976242064,0.0,147.4168701171875,153.0,30704.8046875,-0.0,2365.310302734375,1.0,281.8392944335937,284.0024719238281,290.98468017578125,292.94287109375,293.1499938964844,293.1499938964844,281.54998779296875,35909.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278196454048157,1.0,0.0,0.0,3.3866446018218994,3.386665105819702,7.653014222341881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.7109375,0.0,1224.095947265625,1895.4371337890625,0.0,2728.157958984375,0.8399202227592468,1.0,0.0,3.0,1.0,0.0
12067020,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.836122989654541,0.3518660068511963,0.3190706372261047,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.962601900100708,0.5291328430175781,0.5025309324264526,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.6045662760734558,0.4222705960273742,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8137977719306946,0.3225472271442413,0.3081613779067993,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7147430777549744,0.2154643535614013,0.982985496520996,284.914794921875,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.25274658203125,284.9130859375,1.0,0.574192464351654,1.0,1.0,0.0,1.0,-3.0438599586486816,3.043852567672729,7.4458730523474514e-06,2.349639415740967,0.8992454409599304,0.8992454409599304,0.0,149.21746826171875,156.0,31537.759765625,-0.0,2386.6328125,1.0,281.5600891113281,283.78961181640625,291.0911560058594,293.1624755859375,293.1499938964844,293.1499938964844,281.8500061035156,36013.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407232165336609,1.0,0.0,0.0,3.3868892192840576,3.3869099617004395,7.654120395272912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.41162109375,0.0,1225.05419921875,1895.4371337890625,0.0,2848.472900390625,0.8400305509567261,1.0,0.0,3.0,1.0,0.0
12067080,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.836122989654541,0.3518660068511963,0.3190706372261047,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.962601900100708,0.5291328430175781,0.5025309324264526,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.6045662760734558,0.4222705960273742,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8137977719306946,0.3225472271442413,0.3081613779067993,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7147430777549744,0.2154643535614013,0.982985496520996,284.914794921875,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.25274658203125,284.9130859375,1.0,0.574192464351654,1.0,1.0,0.0,1.0,-3.0438599586486816,3.043852567672729,7.4458730523474514e-06,2.349639415740967,0.8992454409599304,0.8992454409599304,0.0,149.21746826171875,156.0,31537.759765625,-0.0,2386.6328125,1.0,281.5600891113281,283.78961181640625,291.0911560058594,293.1624755859375,293.1499938964844,293.1499938964844,281.8500061035156,36013.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407232165336609,1.0,0.0,0.0,3.3868892192840576,3.3869099617004395,7.654120395272912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.41162109375,0.0,1225.05419921875,1895.4371337890625,0.0,2848.472900390625,0.8400305509567261,1.0,0.0,3.0,1.0,0.0
12067140,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8321754932403564,0.3516198098659515,0.3186425268650055,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.957404851913452,0.5284553170204163,0.501685619354248,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.997386395931244,0.6079070568084717,0.4247685968875885,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8103684186935425,0.3229099214076996,0.3084136545658111,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7117936611175537,0.215791180729866,0.9843233227729796,285.0762939453125,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.25390625,285.0775451660156,1.0,0.576193630695343,1.0,1.0,0.0,1.0,-3.047238349914551,3.047230958938598,7.462284429493593e-06,2.352194309234619,0.9022149443626404,0.9022149443626404,0.0,151.81700134277344,159.0,30619.904296875,-0.0,2406.399169921875,1.0,281.8398742675781,283.9951171875,290.9936218261719,292.9647827148437,293.1499938964844,293.1499938964844,281.54998779296875,35890.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299100995063782,1.0,0.0,0.0,3.390266180038452,3.390286922454834,7.669391948184057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.68994140625,0.0,1227.4339599609375,1895.4371337890625,0.0,2747.608642578125,0.8407115340232849,1.0,0.0,3.0,1.0,0.0
12067200,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8321754932403564,0.3516198098659515,0.3186425268650055,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.957404851913452,0.5284553170204163,0.501685619354248,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.997386395931244,0.6079070568084717,0.4247685968875885,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8103684186935425,0.3229099214076996,0.3084136545658111,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7117936611175537,0.215791180729866,0.9843233227729796,285.0762939453125,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.25390625,285.0775451660156,1.0,0.576193630695343,1.0,1.0,0.0,1.0,-3.047238349914551,3.047230958938598,7.462284429493593e-06,2.352194309234619,0.9022149443626404,0.9022149443626404,0.0,151.81700134277344,159.0,30619.904296875,-0.0,2406.399169921875,1.0,281.8398742675781,283.9951171875,290.9936218261719,292.9647827148437,293.1499938964844,293.1499938964844,281.54998779296875,35890.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299100995063782,1.0,0.0,0.0,3.390266180038452,3.390286922454834,7.669391948184057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.68994140625,0.0,1227.4339599609375,1895.4371337890625,0.0,2747.608642578125,0.8407115340232849,1.0,0.0,3.0,1.0,0.0
12067260,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8278687596321106,0.3506282866001129,0.318213939666748,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9515559673309326,0.5270547866821289,0.5008561015129089,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9948339462280272,0.6103515625,0.4268722534179687,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8064745664596558,0.3228263556957245,0.3086906671524048,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7084254026412964,0.2158228009939193,0.9858232736587524,284.9000244140625,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2471923828125,284.8981628417969,1.0,0.5783311128616333,1.0,1.0,0.0,1.0,-3.050400972366333,3.0503933429718018,7.47808280721074e-06,2.354762315750122,0.9001671671867371,0.9001671671867371,0.0,154.77003479003906,162.0,31437.21875,-0.0,2427.633544921875,1.0,281.5600891113281,283.7802429199219,291.0607604980469,293.134765625,293.1499938964844,293.1499938964844,281.25,36011.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437570333480835,1.0,0.0,0.0,3.3906049728393555,3.3906257152557373,7.670924446756544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.3505859375,0.0,1228.6016845703125,1895.4371337890625,0.0,2876.836669921875,0.8408578038215637,1.0,0.0,3.0,1.0,0.0
12067320,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8278687596321106,0.3506282866001129,0.318213939666748,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9515559673309326,0.5270547866821289,0.5008561015129089,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9948339462280272,0.6103515625,0.4268722534179687,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8064745664596558,0.3228263556957245,0.3086906671524048,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7084254026412964,0.2158228009939193,0.9858232736587524,284.9000244140625,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2471923828125,284.8981628417969,1.0,0.5783311128616333,1.0,1.0,0.0,1.0,-3.050400972366333,3.0503933429718018,7.47808280721074e-06,2.354762315750122,0.9001671671867371,0.9001671671867371,0.0,154.77003479003906,162.0,31437.21875,-0.0,2427.633544921875,1.0,281.5600891113281,283.7802429199219,291.0607604980469,293.134765625,293.1499938964844,293.1499938964844,281.25,36011.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437570333480835,1.0,0.0,0.0,3.3906049728393555,3.3906257152557373,7.670924446756544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.3505859375,0.0,1228.6016845703125,1895.4371337890625,0.0,2876.836669921875,0.8408578038215637,1.0,0.0,3.0,1.0,0.0
12067380,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024841308594,0.820960521697998,0.3485384285449981,0.3166970014572143,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9422804713249208,0.524441659450531,0.498807281255722,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019348144531,0.989795982837677,0.6114827394485474,0.4279542565345764,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026062011719,0.7998839020729065,0.3218502104282379,0.3081212937831878,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.702535092830658,0.215133786201477,0.9842692613601683,284.70220947265625,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22930908203125,284.7001037597656,1.0,0.5799372792243958,1.0,1.0,0.0,1.0,-3.044869899749756,3.044862508773804,7.451154488080647e-06,2.350562572479248,0.8952611088752747,0.8952611088752747,0.0,158.7718048095703,165.0,32268.01953125,-0.0,2438.118408203125,1.0,281.26080322265625,283.54473876953125,291.0602722167969,293.20428466796875,293.1499938964844,293.1499938964844,281.54998779296875,36216.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612459301948547,1.0,0.0,0.0,3.383166551589966,3.383187055587769,7.637303269802942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.53466796875,0.0,1222.896728515625,1895.4371337890625,0.0,3040.69091796875,0.8393487930297852,1.0,0.0,3.0,1.0,0.0
12067440,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024841308594,0.820960521697998,0.3485384285449981,0.3166970014572143,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9422804713249208,0.524441659450531,0.498807281255722,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019348144531,0.989795982837677,0.6114827394485474,0.4279542565345764,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026062011719,0.7998839020729065,0.3218502104282379,0.3081212937831878,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.702535092830658,0.215133786201477,0.9842692613601683,284.70220947265625,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22930908203125,284.7001037597656,1.0,0.5799372792243958,1.0,1.0,0.0,1.0,-3.044869899749756,3.044862508773804,7.451154488080647e-06,2.350562572479248,0.8952611088752747,0.8952611088752747,0.0,158.7718048095703,165.0,32268.01953125,-0.0,2438.118408203125,1.0,281.26080322265625,283.54473876953125,291.0602722167969,293.20428466796875,293.1499938964844,293.1499938964844,281.54998779296875,36216.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612459301948547,1.0,0.0,0.0,3.383166551589966,3.383187055587769,7.637303269802942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.53466796875,0.0,1222.896728515625,1895.4371337890625,0.0,3040.69091796875,0.8393487930297852,1.0,0.0,3.0,1.0,0.0
12067500,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.8176451325416565,0.3478413224220276,0.3159033954143524,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.9377526640892028,0.5234403014183044,0.4976993799209595,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.9873451590538024,0.6125190258026123,0.4284803867340088,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.7966983914375305,0.3215102851390838,0.307732880115509,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.6996270418167114,0.2148523032665252,0.9829428195953368,284.8124084472656,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2247009277344,284.820068359375,1.0,0.5805718302726746,1.0,1.0,0.0,1.0,-3.041149854660034,3.041142463684082,7.432782695104834e-06,2.34761643409729,0.8953762650489807,0.8953762650489807,0.0,160.66024780273438,165.0,31395.673828125,-0.0,2440.987060546875,1.0,281.4948425292969,283.6947326660156,290.9535827636719,292.9587097167969,293.1499938964844,293.1499938964844,281.54998779296875,36188.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853652834892273,1.0,0.0,0.0,3.379313468933105,3.379333972930908,7.619917141710175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.94384765625,0.0,1219.0211181640625,1895.4371337890625,0.0,2969.495361328125,0.8385137319564819,1.0,0.0,3.0,1.0,0.0
12067560,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8156532049179077,0.3476354479789734,0.3155976831912994,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9348865151405334,0.5229479074478149,0.4970996975898742,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9861512184143066,0.6141520142555237,0.4294914007186889,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7947928309440613,0.3215131163597107,0.3076553642749786,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.6978703141212463,0.2148251980543136,0.9825875163078308,284.8582763671875,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2260131835937,284.8595275878906,1.0,0.5813199281692505,1.0,1.0,0.0,1.0,-3.040750026702881,3.0407426357269287,7.430627192661632e-06,2.3472225666046143,0.8952676057815552,0.8952676057815552,0.0,161.98692321777344,168.0,31234.298828125,-0.0,2447.128173828125,1.0,281.539794921875,283.7466735839844,290.920654296875,292.9374694824219,293.1499938964844,293.1499938964844,281.8500061035156,36140.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469750881195068,1.0,0.0,0.0,3.3772218227386475,3.3772425651550293,7.610487386955356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.0771484375,0.0,1216.6929931640625,1895.4371337890625,0.0,2906.947021484375,0.8379874229431152,1.0,0.0,3.0,1.0,0.0
12067620,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8135421872138977,0.3479838073253631,0.3157552480697632,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9315489530563354,0.5228289365768433,0.4967921376228332,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.985523521900177,0.618304431438446,0.4322151839733124,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7928777933120728,0.3221689462661743,0.3081386089324951,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.6961690783500671,0.2153151482343673,0.9842857718467712,285.0439147949219,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.23681640625,285.04541015625,1.0,0.5832548141479492,1.0,1.0,0.0,1.0,-3.0464582443237305,3.0464508533477783,7.458327218046179e-06,2.351534366607666,0.8980318307876587,0.8980318307876587,0.0,163.96109008789062,171.0,30290.21484375,-0.0,2468.066650390625,1.0,281.8390808105469,283.9784545898437,290.8675537109375,292.8009948730469,293.1499938964844,293.1499938964844,282.1499938964844,35968.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265863060951233,1.0,0.0,0.0,3.377847671508789,3.377868175506592,7.613307957399229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.11767578125,0.0,1216.098876953125,1895.4371337890625,0.0,2716.69091796875,0.8379992246627808,1.0,0.0,3.0,1.0,0.0
12067680,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8135421872138977,0.3479838073253631,0.3157552480697632,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9315489530563354,0.5228289365768433,0.4967921376228332,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.985523521900177,0.618304431438446,0.4322151839733124,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7928777933120728,0.3221689462661743,0.3081386089324951,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.6961690783500671,0.2153151482343673,0.9842857718467712,285.0439147949219,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.23681640625,285.04541015625,1.0,0.5832548141479492,1.0,1.0,0.0,1.0,-3.0464582443237305,3.0464508533477783,7.458327218046179e-06,2.351534366607666,0.8980318307876587,0.8980318307876587,0.0,163.96109008789062,171.0,30290.21484375,-0.0,2468.066650390625,1.0,281.8390808105469,283.9784545898437,290.8675537109375,292.8009948730469,293.1499938964844,293.1499938964844,282.1499938964844,35968.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265863060951233,1.0,0.0,0.0,3.377847671508789,3.377868175506592,7.613307957399229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.11767578125,0.0,1216.098876953125,1895.4371337890625,0.0,2716.69091796875,0.8379992246627808,1.0,0.0,3.0,1.0,0.0
12067740,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2307434082031,0.812547504901886,0.3488903939723968,0.3165097236633301,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310485839844,0.9296347498893738,0.5233935117721558,0.4972359836101532,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23114013671875,0.9858897924423218,0.6230953335762024,0.4354705512523651,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23065185546875,0.7921521067619324,0.3233889639377594,0.3092221319675445,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301025390625,0.6957059502601624,0.2163272351026535,0.9885331988334656,285.23095703125,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2527770996094,285.232421875,1.0,0.5858259797096252,1.0,1.0,0.0,1.0,-3.0582163333892822,3.058208703994751,7.515939614677336e-06,2.3605806827545166,0.903304159641266,0.903304159641266,0.0,165.71058654785156,174.0,29398.130859375,-0.0,2499.3291015625,1.0,282.1390991210937,284.2102966308594,290.85333251953125,292.7242126464844,293.1499938964844,293.1499938964844,281.8500061035156,35758.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083051443099976,1.0,0.0,0.0,3.3862855434417725,3.386306047439575,7.651391911167593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.24609375,0.0,1222.70654296875,1895.4371337890625,0.0,2547.594482421875,0.8397246599197388,1.0,0.0,3.0,1.0,0.0
12067800,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2307434082031,0.812547504901886,0.3488903939723968,0.3165097236633301,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310485839844,0.9296347498893738,0.5233935117721558,0.4972359836101532,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23114013671875,0.9858897924423218,0.6230953335762024,0.4354705512523651,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23065185546875,0.7921521067619324,0.3233889639377594,0.3092221319675445,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301025390625,0.6957059502601624,0.2163272351026535,0.9885331988334656,285.23095703125,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2527770996094,285.232421875,1.0,0.5858259797096252,1.0,1.0,0.0,1.0,-3.0582163333892822,3.058208703994751,7.515939614677336e-06,2.3605806827545166,0.903304159641266,0.903304159641266,0.0,165.71058654785156,174.0,29398.130859375,-0.0,2499.3291015625,1.0,282.1390991210937,284.2102966308594,290.85333251953125,292.7242126464844,293.1499938964844,293.1499938964844,281.8500061035156,35758.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083051443099976,1.0,0.0,0.0,3.3862855434417725,3.386306047439575,7.651391911167593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.24609375,0.0,1222.70654296875,1895.4371337890625,0.0,2547.594482421875,0.8397246599197388,1.0,0.0,3.0,1.0,0.0
12067860,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8094449043273926,0.3483925461769104,0.3166203796863556,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9251593351364136,0.5225865840911865,0.4970706701278686,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9841658473014832,0.6260294318199158,0.4380270540714264,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.7895638942718506,0.3237622082233429,0.3100005388259887,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.6936492323875427,0.2168005555868148,0.9922274947166444,285.0572204589844,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25103759765625,285.055419921875,1.0,0.5885584950447083,1.0,1.0,0.0,1.0,-3.066614151000977,3.0666067600250244,7.5576972449198365e-06,2.367240190505981,0.9033755660057068,0.9033755660057068,0.0,168.59475708007812,177.0,30272.380859375,-0.0,2530.3291015625,1.0,281.8600769042969,283.9967041015625,290.9660339355469,292.95880126953125,293.1499938964844,293.1499938964844,281.54998779296875,35840.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247500061988831,1.0,0.0,0.0,3.3929662704467773,3.392987012863159,7.681612714804942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.658203125,0.0,1229.6795654296875,1895.4371337890625,0.0,2699.6298828125,0.8412556052207947,1.0,0.0,3.0,1.0,0.0
12067920,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8094449043273926,0.3483925461769104,0.3166203796863556,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9251593351364136,0.5225865840911865,0.4970706701278686,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9841658473014832,0.6260294318199158,0.4380270540714264,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.7895638942718506,0.3237622082233429,0.3100005388259887,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.6936492323875427,0.2168005555868148,0.9922274947166444,285.0572204589844,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25103759765625,285.055419921875,1.0,0.5885584950447083,1.0,1.0,0.0,1.0,-3.066614151000977,3.0666067600250244,7.5576972449198365e-06,2.367240190505981,0.9033755660057068,0.9033755660057068,0.0,168.59475708007812,177.0,30272.380859375,-0.0,2530.3291015625,1.0,281.8600769042969,283.9967041015625,290.9660339355469,292.95880126953125,293.1499938964844,293.1499938964844,281.54998779296875,35840.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247500061988831,1.0,0.0,0.0,3.3929662704467773,3.392987012863159,7.681612714804942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.658203125,0.0,1229.6795654296875,1895.4371337890625,0.0,2699.6298828125,0.8412556052207947,1.0,0.0,3.0,1.0,0.0
