time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067980,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8029122352600098,0.3465389907360077,0.31536465883255,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9168142676353456,0.5202763080596924,0.4953656792640686,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9792376756668092,0.6273079514503479,0.4392584860324859,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.7839144468307495,0.3230121433734894,0.309695154428482,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.6886823773384094,0.2163683474063873,0.9920324087142944,284.8560791015625,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2344665527344,284.85400390625,1.0,0.5906302332878113,1.0,1.0,0.0,1.0,-3.063943386077881,3.0639357566833496,7.544765594502678e-06,2.365273952484131,0.9005062580108643,0.9005062580108643,0.0,172.82818603515625,180.0,31101.0,-0.0,2547.36474609375,1.0,281.56072998046875,283.75616455078125,290.9730834960937,293.0455627441406,293.1499938964844,293.1499938964844,281.25,36020.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463226556777954,1.0,0.0,0.0,3.3928139209747314,3.3928346633911133,7.680922635699972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.39306640625,0.0,1230.786865234375,1895.4371337890625,0.0,2900.8408203125,0.8413540124893188,1.0,0.0,3.0,1.0,0.0
12068040,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8029122352600098,0.3465389907360077,0.31536465883255,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9168142676353456,0.5202763080596924,0.4953656792640686,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9792376756668092,0.6273079514503479,0.4392584860324859,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.7839144468307495,0.3230121433734894,0.309695154428482,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.6886823773384094,0.2163683474063873,0.9920324087142944,284.8560791015625,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2344665527344,284.85400390625,1.0,0.5906302332878113,1.0,1.0,0.0,1.0,-3.063943386077881,3.0639357566833496,7.544765594502678e-06,2.365273952484131,0.9005062580108643,0.9005062580108643,0.0,172.82818603515625,180.0,31101.0,-0.0,2547.36474609375,1.0,281.56072998046875,283.75616455078125,290.9730834960937,293.0455627441406,293.1499938964844,293.1499938964844,281.25,36020.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463226556777954,1.0,0.0,0.0,3.3928139209747314,3.3928346633911133,7.680922635699972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.39306640625,0.0,1230.786865234375,1895.4371337890625,0.0,2900.8408203125,0.8413540124893188,1.0,0.0,3.0,1.0,0.0
12068100,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.7992886304855347,0.3453800678253174,0.3145077228546142,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.711181640625,0.9123706221580504,0.5188319683074951,0.4942152798175812,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.9763985872268676,0.6276616454124451,0.4396640658378601,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.7807653546333313,0.3223906457424164,0.3092909157276153,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.716796875,0.6858264207839966,0.2159266769886016,0.9908597469329834,284.71173095703125,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2244873046875,284.7027282714844,1.0,0.5913954973220825,1.0,1.0,0.0,1.0,-3.0601248741149902,3.060117244720459,7.526003173552453e-06,2.3623392581939697,0.8975234627723694,0.8975234627723694,0.0,175.01918029785156,180.0,31834.060546875,-0.0,2551.515869140625,1.0,281.3088073730469,283.57550048828125,290.9817199707031,293.1511535644531,293.1499938964844,293.1499938964844,281.25,36141.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857966959476471,1.0,0.0,0.0,3.3897600173950195,3.3897807598114014,7.667101726838155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.72607421875,0.0,1228.695556640625,1895.4371337890625,0.0,3009.93896484375,0.8407343029975891,1.0,0.0,3.0,1.0,0.0
12068160,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528015136719,0.7953967452049255,0.3440765142440796,0.3134585916996002,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.9077682495117188,0.5172118544578552,0.4928335547447204,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521911621094,0.9732301235198976,0.6278324127197266,0.4398731291294098,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65289306640625,0.7773767113685608,0.3216199278831482,0.3087064921855926,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65362548828125,0.6827046871185303,0.2153464704751968,0.9889509677886964,284.6524658203125,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2133483886719,284.6503601074219,1.0,0.5919649600982666,1.0,1.0,0.0,1.0,-3.0544590950012207,3.054451465606689,7.498175364162307e-06,2.357971906661988,0.8949000239372253,0.8949000239372253,0.0,177.27841186523438,183.0,31858.939453125,-0.0,2552.484619140625,1.0,281.2607421875,283.5152893066406,290.9352722167969,293.0625,293.1499938964844,293.1499938964844,281.54998779296875,36253.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863621711730957,1.0,0.0,0.0,3.384049654006958,3.38407039642334,7.641291404070216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.68017578125,0.0,1223.9969482421875,1895.4371337890625,0.0,3062.97607421875,0.839572012424469,1.0,0.0,3.0,1.0,0.0
12068220,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.7901409268379211,0.3429825007915497,0.3121624886989593,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.9016604423522948,0.5154697895050049,0.4908609986305237,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.9693819880485536,0.6301518678665161,0.4411323368549347,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.7727680802345276,0.3210271298885345,0.3079725503921509,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.678368330001831,0.2148267924785614,0.9862248301506042,284.8110656738281,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2088317871094,284.8122863769531,1.0,0.5930576324462891,1.0,1.0,0.0,1.0,-3.0478708744049072,3.047863483428955,7.465404451068025e-06,2.352691650390625,0.8943053483963013,0.8943053483963013,0.0,180.56246948242188,186.0,30858.45703125,-0.0,2557.027099609375,1.0,281.5398254394531,283.7207336425781,290.78466796875,292.7792053222656,293.1499938964844,293.1499938964844,281.8500061035156,36189.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475527167320251,1.0,0.0,0.0,3.37626576423645,3.376286506652832,7.606179792674084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.97314453125,0.0,1216.124755859375,1895.4371337890625,0.0,2912.3544921875,0.8378115296363831,1.0,0.0,3.0,1.0,0.0
12068280,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.7901409268379211,0.3429825007915497,0.3121624886989593,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.9016604423522948,0.5154697895050049,0.4908609986305237,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.9693819880485536,0.6301518678665161,0.4411323368549347,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.7727680802345276,0.3210271298885345,0.3079725503921509,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.678368330001831,0.2148267924785614,0.9862248301506042,284.8110656738281,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2088317871094,284.8122863769531,1.0,0.5930576324462891,1.0,1.0,0.0,1.0,-3.0478708744049072,3.047863483428955,7.465404451068025e-06,2.352691650390625,0.8943053483963013,0.8943053483963013,0.0,180.56246948242188,186.0,30858.45703125,-0.0,2557.027099609375,1.0,281.5398254394531,283.7207336425781,290.78466796875,292.7792053222656,293.1499938964844,293.1499938964844,281.8500061035156,36189.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475527167320251,1.0,0.0,0.0,3.37626576423645,3.376286506652832,7.606179792674084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.97314453125,0.0,1216.124755859375,1895.4371337890625,0.0,2912.3544921875,0.8378115296363831,1.0,0.0,3.0,1.0,0.0
12068340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7881745100021362,0.3432009220123291,0.3121956288814544,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8990769386291504,0.5151796340942383,0.4903809130191803,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9688631296157836,0.6340498924255371,0.4436700046062469,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7711058855056763,0.321506142616272,0.3082760870456695,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6768455505371094,0.2151782512664795,0.9872419834136964,284.99658203125,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2191467285156,284.998046875,1.0,0.5947324633598328,1.0,1.0,0.0,1.0,-3.051962852478028,3.051955461502075,7.485191417799797e-06,2.3557357788085938,0.8964365124702454,0.8964365124702454,0.0,182.49122619628903,189.0,29903.115234375,-0.0,2574.884521484375,1.0,281.83905029296875,283.95294189453125,290.73052978515625,292.63922119140625,293.1499938964844,293.1499938964844,282.1499938964844,36025.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256930112838745,1.0,0.0,0.0,3.37476658821106,3.3747870922088623,7.599425657645043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.33642578125,0.0,1213.55908203125,1895.4371337890625,0.0,2708.389404296875,0.8373548984527588,1.0,0.0,3.0,1.0,0.0
12068400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7881745100021362,0.3432009220123291,0.3121956288814544,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8990769386291504,0.5151796340942383,0.4903809130191803,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9688631296157836,0.6340498924255371,0.4436700046062469,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7711058855056763,0.321506142616272,0.3082760870456695,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6768455505371094,0.2151782512664795,0.9872419834136964,284.99658203125,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2191467285156,284.998046875,1.0,0.5947324633598328,1.0,1.0,0.0,1.0,-3.051962852478028,3.051955461502075,7.485191417799797e-06,2.3557357788085938,0.8964365124702454,0.8964365124702454,0.0,182.49122619628903,189.0,29903.115234375,-0.0,2574.884521484375,1.0,281.83905029296875,283.95294189453125,290.73052978515625,292.63922119140625,293.1499938964844,293.1499938964844,282.1499938964844,36025.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256930112838745,1.0,0.0,0.0,3.37476658821106,3.3747870922088623,7.599425657645043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.33642578125,0.0,1213.55908203125,1895.4371337890625,0.0,2708.389404296875,0.8373548984527588,1.0,0.0,3.0,1.0,0.0
12068460,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.7874132394790649,0.3440766632556915,0.312885582447052,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042541503906,0.8977421522140503,0.515683114528656,0.4907259345054626,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.9694998860359192,0.6387167572975159,0.4468017220497131,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.7706156373023987,0.3226377964019775,0.3092446029186249,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030639648437,0.676570475101471,0.2161261290311813,0.991078555583954,285.20416259765625,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2357177734375,285.2058410644531,1.0,0.5970858931541443,1.0,1.0,0.0,1.0,-3.0627424716949463,3.062734842300415,7.538036697951611e-06,2.364004135131836,0.9014690518379213,0.9014690518379213,0.0,184.14694213867188,192.0,29142.51171875,-0.0,2604.230224609375,1.0,282.1390686035156,284.1944274902344,290.71923828125,292.569091796875,293.1499938964844,293.1499938964844,281.8500061035156,35802.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067250847816467,1.0,0.0,0.0,3.381433248519897,3.3814537525177,7.629480478499318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.82177734375,0.0,1218.3685302734375,1895.4371337890625,0.0,2533.068115234375,0.838675856590271,1.0,0.0,3.0,1.0,0.0
12068520,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.7874132394790649,0.3440766632556915,0.312885582447052,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042541503906,0.8977421522140503,0.515683114528656,0.4907259345054626,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.9694998860359192,0.6387167572975159,0.4468017220497131,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.7706156373023987,0.3226377964019775,0.3092446029186249,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030639648437,0.676570475101471,0.2161261290311813,0.991078555583954,285.20416259765625,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2357177734375,285.2058410644531,1.0,0.5970858931541443,1.0,1.0,0.0,1.0,-3.0627424716949463,3.062734842300415,7.538036697951611e-06,2.364004135131836,0.9014690518379213,0.9014690518379213,0.0,184.14694213867188,192.0,29142.51171875,-0.0,2604.230224609375,1.0,282.1390686035156,284.1944274902344,290.71923828125,292.569091796875,293.1499938964844,293.1499938964844,281.8500061035156,35802.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067250847816467,1.0,0.0,0.0,3.381433248519897,3.3814537525177,7.629480478499318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.82177734375,0.0,1218.3685302734375,1895.4371337890625,0.0,2533.068115234375,0.838675856590271,1.0,0.0,3.0,1.0,0.0
12068580,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7847397923469543,0.3434843420982361,0.3129489719867706,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8944773077964783,0.5147683620452881,0.4904949963092804,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9679858684539796,0.6413564682006836,0.4492094814777374,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7685760259628296,0.3228954672813415,0.3099383115768432,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6749761700630188,0.2165252268314361,0.9945162534713744,285.0108337402344,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2341003417969,285.0090026855469,1.0,0.5996455550193787,1.0,1.0,0.0,1.0,-3.0704166889190674,3.070409059524536,7.576301413791953e-06,2.370112657546997,0.9007386565208436,0.9007386565208436,0.0,186.9689483642578,195.0,29873.5234375,-0.0,2633.826904296875,1.0,281.8601379394531,283.9730224609375,290.8335266113281,292.8018493652344,293.1499938964844,293.1499938964844,281.54998779296875,35899.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233518004417419,1.0,0.0,0.0,3.385988235473633,3.386008977890014,7.650049269614101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.998046875,0.0,1223.3956298828125,1895.4371337890625,0.0,2686.649169921875,0.8397399187088013,1.0,0.0,3.0,1.0,0.0
12068640,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7847397923469543,0.3434843420982361,0.3129489719867706,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8944773077964783,0.5147683620452881,0.4904949963092804,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9679858684539796,0.6413564682006836,0.4492094814777374,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7685760259628296,0.3228954672813415,0.3099383115768432,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6749761700630188,0.2165252268314361,0.9945162534713744,285.0108337402344,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2341003417969,285.0090026855469,1.0,0.5996455550193787,1.0,1.0,0.0,1.0,-3.0704166889190674,3.070409059524536,7.576301413791953e-06,2.370112657546997,0.9007386565208436,0.9007386565208436,0.0,186.9689483642578,195.0,29873.5234375,-0.0,2633.826904296875,1.0,281.8601379394531,283.9730224609375,290.8335266113281,292.8018493652344,293.1499938964844,293.1499938964844,281.54998779296875,35899.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233518004417419,1.0,0.0,0.0,3.385988235473633,3.386008977890014,7.650049269614101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.998046875,0.0,1223.3956298828125,1895.4371337890625,0.0,2686.649169921875,0.8397399187088013,1.0,0.0,3.0,1.0,0.0
12068700,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7821424603462219,0.3426302075386047,0.3124237060546875,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.89156174659729,0.513702392578125,0.4897638261318207,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9658685326576232,0.6419770121574402,0.4498571455478668,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7664510607719421,0.322575032711029,0.3098577857017517,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.6731211543083191,0.2163682579994201,0.9947340488433838,284.86871337890625,284.95001220703125,294.5849914550781,287.7639465332031,294.5852966308594,297.2271728515625,284.85986328125,1.0,0.6006967425346375,1.0,1.0,0.0,1.0,-3.069855213165283,3.069847583770752,7.5736547842097934e-06,2.3697314262390137,0.8988255262374878,0.8988255262374878,0.0,188.9633178710937,195.0,30639.947265625,-0.0,2643.177490234375,1.0,281.6088562011719,283.7938232421875,290.8721923828125,292.9501037597656,293.1499938964844,293.1499938964844,281.54998779296875,35993.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367959260940552,1.0,0.0,0.0,3.3858745098114014,3.385895013809204,7.649534268239222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.748046875,0.0,1223.94482421875,1895.4371337890625,0.0,2811.79443359375,0.8397555351257324,1.0,0.0,3.0,1.0,0.0
12068760,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.7789821028709412,0.3415323197841644,0.3115968406200409,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8880713582038879,0.51235032081604,0.4886790812015533,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.9631071090698242,0.6423013210296631,0.4502053260803222,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.7638177871704102,0.3220221102237701,0.3095118701457977,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.6707496643066406,0.2160074710845947,0.9939285516738892,284.81005859375,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2177429199219,284.8080139160156,1.0,0.6015382409095764,1.0,1.0,0.0,1.0,-3.066595554351806,3.0665879249572754,7.557664048363222e-06,2.367250442504883,0.8972598910331726,0.8972598910331726,0.0,191.19024658203125,198.0,30693.76953125,-0.0,2648.494384765625,1.0,281.5606994628906,283.7333679199219,290.83984375,292.8865966796875,293.1499938964844,293.1499938964844,281.8500061035156,36084.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844877302646637,1.0,0.0,0.0,3.38346529006958,3.383486032485962,7.638652732566698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.5693359375,0.0,1222.268310546875,1895.4371337890625,0.0,2887.31591796875,0.8393130898475647,1.0,0.0,3.0,1.0,0.0
12068820,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7744906544685364,0.3406849801540375,0.3105655312538147,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8829244375228882,0.5109427571296692,0.4870777428150177,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.9595837593078612,0.6448020339012146,0.4516152739524841,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7600181698799133,0.3217081427574157,0.3090865910053253,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.6672595739364624,0.2157879769802093,0.9927455186843872,284.9678955078125,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.21502685546875,284.96905517578125,1.0,0.60309237241745,1.0,1.0,0.0,1.0,-3.063181161880493,3.063173532485962,7.540465958300047e-06,2.3644561767578125,0.8987530469894409,0.8987530469894409,0.0,194.6308135986328,201.0,29730.177734375,-0.0,2659.851318359375,1.0,281.83984375,283.9369506835937,290.6888122558594,292.61456298828125,293.1499938964844,293.1499938964844,282.1499938964844,35996.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322820067405701,1.0,0.0,0.0,3.382894515991211,3.3829152584075928,7.636076020389737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.08203125,0.0,1221.11083984375,1895.4371337890625,0.0,2769.69921875,0.8391424417495728,1.0,0.0,3.0,1.0,0.0
12068880,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7744906544685364,0.3406849801540375,0.3105655312538147,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8829244375228882,0.5109427571296692,0.4870777428150177,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.9595837593078612,0.6448020339012146,0.4516152739524841,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7600181698799133,0.3217081427574157,0.3090865910053253,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.6672595739364624,0.2157879769802093,0.9927455186843872,284.9678955078125,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.21502685546875,284.96905517578125,1.0,0.60309237241745,1.0,1.0,0.0,1.0,-3.063181161880493,3.063173532485962,7.540465958300047e-06,2.3644561767578125,0.8987530469894409,0.8987530469894409,0.0,194.6308135986328,201.0,29730.177734375,-0.0,2659.851318359375,1.0,281.83984375,283.9369506835937,290.6888122558594,292.61456298828125,293.1499938964844,293.1499938964844,282.1499938964844,35996.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322820067405701,1.0,0.0,0.0,3.382894515991211,3.3829152584075928,7.636076020389737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.08203125,0.0,1221.11083984375,1895.4371337890625,0.0,2769.69921875,0.8391424417495728,1.0,0.0,3.0,1.0,0.0
12068940,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.7729778289794922,0.3412297070026397,0.3108520209789276,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.88081294298172,0.5110375285148621,0.4869224429130554,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889953613281,0.9593554139137268,0.6490442752838135,0.4543444812297821,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.7587935924530029,0.3224759995937347,0.3096419870853424,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.6662201285362244,0.2164162844419479,0.9949613809585572,285.1887512207031,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2276611328125,285.1908569335937,1.0,0.6051483154296875,1.0,1.0,0.0,1.0,-3.069941520690918,3.0699338912963867,7.573521088488633e-06,2.369563341140747,0.903728723526001,0.903728723526001,0.0,196.689682006836,204.0,29056.65625,-0.0,2683.82470703125,1.0,282.1391906738281,284.1829528808594,290.63055419921875,292.48309326171875,293.1499938964844,293.1499938964844,281.8500061035156,35791.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125981092453003,1.0,0.0,0.0,3.389981508255005,3.3900022506713867,7.668103307878482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.03662109375,0.0,1226.4755859375,1895.4371337890625,0.0,2587.139404296875,0.8405771255493164,1.0,0.0,3.0,1.0,0.0
12069000,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.7729778289794922,0.3412297070026397,0.3108520209789276,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.88081294298172,0.5110375285148621,0.4869224429130554,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889953613281,0.9593554139137268,0.6490442752838135,0.4543444812297821,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.7587935924530029,0.3224759995937347,0.3096419870853424,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.6662201285362244,0.2164162844419479,0.9949613809585572,285.1887512207031,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2276611328125,285.1908569335937,1.0,0.6051483154296875,1.0,1.0,0.0,1.0,-3.069941520690918,3.0699338912963867,7.573521088488633e-06,2.369563341140747,0.903728723526001,0.903728723526001,0.0,196.689682006836,204.0,29056.65625,-0.0,2683.82470703125,1.0,282.1391906738281,284.1829528808594,290.63055419921875,292.48309326171875,293.1499938964844,293.1499938964844,281.8500061035156,35791.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125981092453003,1.0,0.0,0.0,3.389981508255005,3.3900022506713867,7.668103307878482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.03662109375,0.0,1226.4755859375,1895.4371337890625,0.0,2587.139404296875,0.8405771255493164,1.0,0.0,3.0,1.0,0.0
12069060,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7704173922538757,0.3404796421527862,0.3107618987560272,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8776896595954895,0.5099294185638428,0.486487478017807,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9577654600143432,0.6513864398002625,0.4565512537956238,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7568144798278809,0.3225336968898773,0.3101288974285126,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6645949482917786,0.2166258841753006,0.9974748492240906,284.9884948730469,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.224609375,284.986572265625,1.0,0.6074333786964417,1.0,1.0,0.0,1.0,-3.0755836963653564,3.0755763053894043,7.6017959145247005e-06,2.3740901947021484,0.9026651382446288,0.9026651382446288,0.0,199.5211944580078,207.0,29731.326171875,-0.0,2709.7294921875,1.0,281.8600158691406,283.95782470703125,290.733154296875,292.694580078125,293.1499938964844,293.1499938964844,281.54998779296875,35906.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267358541488647,1.0,0.0,0.0,3.394305944442749,3.394326448440552,7.687679044465767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.0185546875,0.0,1231.4298095703125,1895.4371337890625,0.0,2718.0810546875,0.8416043519973755,1.0,0.0,3.0,1.0,0.0
12069120,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7704173922538757,0.3404796421527862,0.3107618987560272,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8776896595954895,0.5099294185638428,0.486487478017807,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9577654600143432,0.6513864398002625,0.4565512537956238,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7568144798278809,0.3225336968898773,0.3101288974285126,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6645949482917786,0.2166258841753006,0.9974748492240906,284.9884948730469,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.224609375,284.986572265625,1.0,0.6074333786964417,1.0,1.0,0.0,1.0,-3.0755836963653564,3.0755763053894043,7.6017959145247005e-06,2.3740901947021484,0.9026651382446288,0.9026651382446288,0.0,199.5211944580078,207.0,29731.326171875,-0.0,2709.7294921875,1.0,281.8600158691406,283.95782470703125,290.733154296875,292.694580078125,293.1499938964844,293.1499938964844,281.54998779296875,35906.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267358541488647,1.0,0.0,0.0,3.394305944442749,3.394326448440552,7.687679044465767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.0185546875,0.0,1231.4298095703125,1895.4371337890625,0.0,2718.0810546875,0.8416043519973755,1.0,0.0,3.0,1.0,0.0
12069180,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.7650725245475769,0.3383404612541199,0.3092477321624756,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.871761679649353,0.5073091387748718,0.4844846129417419,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.9528614282608032,0.6519414186477661,0.4572884738445282,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.7524383664131165,0.3214698731899261,0.3095230460166931,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.6606440544128418,0.2159377187490463,0.9961166381835938,284.7757263183594,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2069091796875,284.77362060546875,1.0,0.6090657711029053,1.0,1.0,0.0,1.0,-3.069890022277832,3.06988263130188,7.5738826126325876e-06,2.369781494140625,0.8985971808433533,0.8985971808433533,0.0,203.7254333496093,210.0,30465.755859375,-0.0,2720.552734375,1.0,281.56072998046875,283.7127380371094,290.7391967773437,292.77105712890625,293.1499938964844,293.1499938964844,281.8500061035156,36113.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845973014831543,1.0,0.0,0.0,3.390698909759521,3.390719652175904,7.671349067095434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.7802734375,0.0,1229.3974609375,1895.4371337890625,0.0,2897.568603515625,0.8409518599510193,1.0,0.0,3.0,1.0,0.0
12069240,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.7650725245475769,0.3383404612541199,0.3092477321624756,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.871761679649353,0.5073091387748718,0.4844846129417419,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.9528614282608032,0.6519414186477661,0.4572884738445282,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.7524383664131165,0.3214698731899261,0.3095230460166931,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.6606440544128418,0.2159377187490463,0.9961166381835938,284.7757263183594,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2069091796875,284.77362060546875,1.0,0.6090657711029053,1.0,1.0,0.0,1.0,-3.069890022277832,3.06988263130188,7.5738826126325876e-06,2.369781494140625,0.8985971808433533,0.8985971808433533,0.0,203.7254333496093,210.0,30465.755859375,-0.0,2720.552734375,1.0,281.56072998046875,283.7127380371094,290.7391967773437,292.77105712890625,293.1499938964844,293.1499938964844,281.8500061035156,36113.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845973014831543,1.0,0.0,0.0,3.390698909759521,3.390719652175904,7.671349067095434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.7802734375,0.0,1229.3974609375,1895.4371337890625,0.0,2897.568603515625,0.8409518599510193,1.0,0.0,3.0,1.0,0.0
12069300,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7624866366386414,0.3376145362854004,0.3084263801574707,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8688790798187256,0.5062911510467529,0.4833623170852661,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9504915475845336,0.652739942073822,0.4576233327388763,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7502747774124146,0.3210791349411011,0.3090855479240417,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6586311459541321,0.2156448811292648,0.9947482943534852,284.8935546875,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2022705078125,284.9028015136719,1.0,0.6096782088279724,1.0,1.0,0.0,1.0,-3.065779685974121,3.06577205657959,7.553427167295013e-06,2.366530179977417,0.8993209600448608,0.8993209600448608,0.0,205.70315551757807,210.0,29699.2109375,-0.0,2722.816162109375,1.0,281.7950744628906,283.86737060546875,290.6282958984375,292.5254821777344,293.1499938964844,293.1499938964844,281.8500061035156,36080.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385645747184753,1.0,0.0,0.0,3.388866662979126,3.3888871669769287,7.663060159757151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.25634765625,0.0,1227.4132080078125,1895.4371337890625,0.0,2828.30712890625,0.8405666351318359,1.0,0.0,3.0,1.0,0.0
12069360,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7610164284706116,0.3374238610267639,0.3081167936325073,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.86711585521698,0.5058202147483826,0.4827666580677032,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9494759440422058,0.6542351841926575,0.458511084318161,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7490310668945312,0.3210639357566833,0.3089784383773803,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6574689149856567,0.2156286388635635,0.9944037795066832,284.9488220214844,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2039489746094,284.950439453125,1.0,0.6103998422622681,1.0,1.0,0.0,1.0,-3.065208673477173,3.0652012825012207,7.550391728727845e-06,2.3659958839416504,0.8999168872833252,0.8999168872833252,0.0,207.0708465576172,213.0,29595.681640625,-0.0,2728.8505859375,1.0,281.83990478515625,283.92315673828125,290.59344482421875,292.5060119628906,293.1499938964844,293.1499938964844,282.1499938964844,36021.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832046627998352,1.0,0.0,0.0,3.3890514373779297,3.3890721797943115,7.663896894882782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.33837890625,0.0,1227.18408203125,1895.4371337890625,0.0,2767.506103515625,0.840541422367096,1.0,0.0,3.0,1.0,0.0
12069420,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.7598116993904114,0.3379595279693603,0.3083942234516144,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.8653634786605835,0.5059013962745667,0.4825957119464874,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712951660156,0.9494866132736206,0.6583436727523804,0.4611513018608093,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.748071551322937,0.321806788444519,0.3095020353794098,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.6566541194915771,0.2162317633628845,0.9964545369148254,285.1710205078125,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.216796875,285.1728820800781,1.0,0.6123124957084656,1.0,1.0,0.0,1.0,-3.071595430374145,3.0715880393981934,7.581633326481096e-06,2.370818853378296,0.9046730399131776,0.9046730399131776,0.0,208.99029541015625,216.0,28909.396484375,-0.0,2751.52001953125,1.0,282.1392517089844,284.1700744628906,290.541015625,292.3829040527344,293.1499938964844,293.1499938964844,281.8500061035156,35816.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122922778129578,1.0,0.0,0.0,3.3952279090881348,3.3952486515045166,7.691856467317848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.7685546875,0.0,1231.690673828125,1895.4371337890625,0.0,2584.318359375,0.8417711853981018,1.0,0.0,3.0,1.0,0.0
12069480,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.7598116993904114,0.3379595279693603,0.3083942234516144,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.8653634786605835,0.5059013962745667,0.4825957119464874,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712951660156,0.9494866132736206,0.6583436727523804,0.4611513018608093,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.748071551322937,0.321806788444519,0.3095020353794098,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.6566541194915771,0.2162317633628845,0.9964545369148254,285.1710205078125,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.216796875,285.1728820800781,1.0,0.6123124957084656,1.0,1.0,0.0,1.0,-3.071595430374145,3.0715880393981934,7.581633326481096e-06,2.370818853378296,0.9046730399131776,0.9046730399131776,0.0,208.99029541015625,216.0,28909.396484375,-0.0,2751.52001953125,1.0,282.1392517089844,284.1700744628906,290.541015625,292.3829040527344,293.1499938964844,293.1499938964844,281.8500061035156,35816.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122922778129578,1.0,0.0,0.0,3.3952279090881348,3.3952486515045166,7.691856467317848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.7685546875,0.0,1231.690673828125,1895.4371337890625,0.0,2584.318359375,0.8417711853981018,1.0,0.0,3.0,1.0,0.0
12069540,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.7575754523277283,0.3371773660182953,0.3082765340805053,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8626172542572021,0.5047621726989746,0.4821313619613647,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9480239152908324,0.6604422330856323,0.463207334280014,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7463748455047607,0.3218282461166382,0.3099552989006042,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.6552740335464478,0.2164136618375778,0.9988402724266052,284.9706726074219,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2137756347656,284.96875,1.0,0.6144840121269226,1.0,1.0,0.0,1.0,-3.076794385910034,3.076786756515503,7.607754014316015e-06,2.3750133514404297,0.9033700823783876,0.9033700823783876,0.0,211.7577972412109,219.0,29587.794921875,-0.0,2776.3427734375,1.0,281.8599853515625,283.9450378417969,290.6460876464844,292.5973205566406,293.1499938964844,293.1499938964844,281.54998779296875,35932.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267259001731873,1.0,0.0,0.0,3.398611307144165,3.398632049560547,7.707193958594871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.0009765625,0.0,1235.7508544921875,1895.4371337890625,0.0,2717.98876953125,0.8425878882408142,1.0,0.0,3.0,1.0,0.0
12069600,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.7575754523277283,0.3371773660182953,0.3082765340805053,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8626172542572021,0.5047621726989746,0.4821313619613647,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9480239152908324,0.6604422330856323,0.463207334280014,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7463748455047607,0.3218282461166382,0.3099552989006042,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.6552740335464478,0.2164136618375778,0.9988402724266052,284.9706726074219,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2137756347656,284.96875,1.0,0.6144840121269226,1.0,1.0,0.0,1.0,-3.076794385910034,3.076786756515503,7.607754014316015e-06,2.3750133514404297,0.9033700823783876,0.9033700823783876,0.0,211.7577972412109,219.0,29587.794921875,-0.0,2776.3427734375,1.0,281.8599853515625,283.9450378417969,290.6460876464844,292.5973205566406,293.1499938964844,293.1499938964844,281.54998779296875,35932.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267259001731873,1.0,0.0,0.0,3.398611307144165,3.398632049560547,7.707193958594871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.0009765625,0.0,1235.7508544921875,1895.4371337890625,0.0,2717.98876953125,0.8425878882408142,1.0,0.0,3.0,1.0,0.0
12069660,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.7526853680610657,0.3349233865737915,0.3066883087158203,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.8572109341621399,0.5020308494567871,0.4800543189048767,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.943153202533722,0.6605795621871948,0.4636943638324737,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.7423979043960571,0.3206716477870941,0.3092838823795318,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.6516859531402588,0.2156577557325363,0.997256875038147,284.7416076660156,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1952514648437,284.7393493652344,1.0,0.6160029768943787,1.0,1.0,0.0,1.0,-3.070272922515869,3.070265293121338,7.575788913527504e-06,2.370084285736084,0.898725688457489,0.898725688457489,0.0,215.9696044921875,222.0,30208.5078125,-0.0,2785.4384765625,1.0,281.5606994628906,283.69268798828125,290.6507873535156,292.6680603027344,293.1499938964844,293.1499938964844,281.8500061035156,36152.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459116816520691,1.0,0.0,0.0,3.3936245441436768,3.3936452865600586,7.684593583690003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.59228515625,0.0,1232.484619140625,1895.4371337890625,0.0,2896.994384765625,0.8416361808776855,1.0,0.0,3.0,1.0,0.0
12069720,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.7526853680610657,0.3349233865737915,0.3066883087158203,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.8572109341621399,0.5020308494567871,0.4800543189048767,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.943153202533722,0.6605795621871948,0.4636943638324737,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.7423979043960571,0.3206716477870941,0.3092838823795318,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.6516859531402588,0.2156577557325363,0.997256875038147,284.7416076660156,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1952514648437,284.7393493652344,1.0,0.6160029768943787,1.0,1.0,0.0,1.0,-3.070272922515869,3.070265293121338,7.575788913527504e-06,2.370084285736084,0.898725688457489,0.898725688457489,0.0,215.9696044921875,222.0,30208.5078125,-0.0,2785.4384765625,1.0,281.5606994628906,283.69268798828125,290.6507873535156,292.6680603027344,293.1499938964844,293.1499938964844,281.8500061035156,36152.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459116816520691,1.0,0.0,0.0,3.3936245441436768,3.3936452865600586,7.684593583690003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.59228515625,0.0,1232.484619140625,1895.4371337890625,0.0,2896.994384765625,0.8416361808776855,1.0,0.0,3.0,1.0,0.0
12069780,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7489882111549377,0.3339739441871643,0.3054953217506408,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8529844284057617,0.500505805015564,0.4782693982124328,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.939814567565918,0.6625928282737732,0.4646827578544616,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.739294707775116,0.320227563381195,0.3086786270141601,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.6487968564033508,0.2153173387050628,0.9953189492225648,284.9305114746094,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1921081542969,284.93212890625,1.0,0.6172213554382324,1.0,1.0,0.0,1.0,-3.064810276031494,3.064802885055542,7.548439043603139e-06,2.365692615509033,0.8999568223953247,0.8999568223953247,0.0,219.2938232421875,225.0,29431.91796875,-0.0,2791.973388671875,1.0,281.8399353027344,283.9104309082031,290.5057373046875,292.4063720703125,293.1499938964844,293.1499938964844,282.1499938964844,36050.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316365480422974,1.0,0.0,0.0,3.390902280807495,3.390923023223877,7.672269930480979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.59619140625,0.0,1229.1590576171875,1895.4371337890625,0.0,2763.685791015625,0.8409782648086548,1.0,0.0,3.0,1.0,0.0
