time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069840,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7489882111549377,0.3339739441871643,0.3054953217506408,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8529844284057617,0.500505805015564,0.4782693982124328,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.939814567565918,0.6625928282737732,0.4646827578544616,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.739294707775116,0.320227563381195,0.3086786270141601,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.6487968564033508,0.2153173387050628,0.9953189492225648,284.9305114746094,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1921081542969,284.93212890625,1.0,0.6172213554382324,1.0,1.0,0.0,1.0,-3.064810276031494,3.064802885055542,7.548439043603139e-06,2.365692615509033,0.8999568223953247,0.8999568223953247,0.0,219.2938232421875,225.0,29431.91796875,-0.0,2791.973388671875,1.0,281.8399353027344,283.9104309082031,290.5057373046875,292.4063720703125,293.1499938964844,293.1499938964844,282.1499938964844,36050.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316365480422974,1.0,0.0,0.0,3.390902280807495,3.390923023223877,7.672269930480979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.59619140625,0.0,1229.1590576171875,1895.4371337890625,0.0,2763.685791015625,0.8409782648086548,1.0,0.0,3.0,1.0,0.0
12069900,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.7481792569160461,0.3340856730937958,0.3054504096508026,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8519186973571777,0.5003688931465149,0.4779735505580902,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.9394639134407043,0.6643410325050354,0.4657368659973144,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.7386283278465271,0.3204592764377594,0.3087846338748932,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.648198664188385,0.2155011445283889,0.9957607984542848,285.0909118652344,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.19677734375,285.10076904296875,1.0,0.6180291175842285,1.0,1.0,0.0,1.0,-3.0663211345672607,3.066313505172729,7.555749107268639e-06,2.36680269241333,0.902443826198578,0.902443826198578,0.0,220.37429809570312,225.0,28791.55859375,-0.0,2800.638427734375,1.0,282.09130859375,284.0965270996094,290.4444885253906,292.2406311035156,293.1499938964844,293.1499938964844,282.1499938964844,35942.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190733194351196,1.0,0.0,0.0,3.392224073410034,3.392244815826416,7.678252131881891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.06787109375,0.0,1229.6781005859375,1895.4371337890625,0.0,2646.986083984375,0.8412275910377502,1.0,0.0,3.0,1.0,0.0
12069960,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.7479397058486938,0.3344731330871582,0.3057467937469482,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.8514297008514404,0.5005481243133545,0.4780689477920532,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.9398278594017028,0.6664084196090698,0.4671298563480377,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.7384673357009888,0.32094207406044,0.3091783225536346,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.6481044888496399,0.2159016281366348,0.9972895979881288,285.152587890625,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2044677734375,285.1543884277344,1.0,0.619044303894043,1.0,1.0,0.0,1.0,-3.070773363113404,3.070765972137451,7.577618816867471e-06,2.3702025413513184,0.9044651389122008,0.9044651389122008,0.0,221.1797332763672,228.0,28735.912109375,-0.0,2813.749755859375,1.0,282.1393737792969,284.15753173828125,290.4546813964844,292.2849426269531,293.1499938964844,293.1499938964844,281.8500061035156,35844.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118072748184204,1.0,0.0,0.0,3.396050453186035,3.396071195602417,7.695583690292551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.01513671875,0.0,1232.67333984375,1895.4371337890625,0.0,2579.846435546875,0.8419770002365112,1.0,0.0,3.0,1.0,0.0
12070020,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7459198832511902,0.3336474597454071,0.3055921196937561,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8489460349082947,0.4993649423122406,0.4775643348693847,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9383399486541748,0.6681337952613831,0.4689448475837707,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7369431257247925,0.3209238052368164,0.3095976114273071,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.6468861699104309,0.2160571962594986,0.9995699524879456,284.9515991210937,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.2011108398437,284.9496459960937,1.0,0.6211251616477966,1.0,1.0,0.0,1.0,-3.0754220485687256,3.0754144191741943,7.601048764627194e-06,2.373986959457397,0.9029035568237304,0.9029035568237304,0.0,223.94444274902344,216.0,29403.62890625,-0.0,2837.55224609375,1.0,281.8599853515625,283.9322204589844,290.5614318847656,292.5003662109375,293.1499938964844,293.1499938964844,281.54998779296875,35959.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262452483177185,1.0,0.0,0.0,3.398407459259033,3.398428440093994,7.706270253038383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.73876953125,0.0,1235.7470703125,1895.4371337890625,0.0,2713.52099609375,0.842564046382904,1.0,0.0,3.0,1.0,0.0
12070080,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7459198832511902,0.3336474597454071,0.3055921196937561,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8489460349082947,0.4993649423122406,0.4775643348693847,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9383399486541748,0.6681337952613831,0.4689448475837707,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7369431257247925,0.3209238052368164,0.3095976114273071,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.6468861699104309,0.2160571962594986,0.9995699524879456,284.9515991210937,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.2011108398437,284.9496459960937,1.0,0.6211251616477966,1.0,1.0,0.0,1.0,-3.0754220485687256,3.0754144191741943,7.601048764627194e-06,2.373986959457397,0.9029035568237304,0.9029035568237304,0.0,223.94444274902344,216.0,29403.62890625,-0.0,2837.55224609375,1.0,281.8599853515625,283.9322204589844,290.5614318847656,292.5003662109375,293.1499938964844,293.1499938964844,281.54998779296875,35959.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262452483177185,1.0,0.0,0.0,3.398407459259033,3.398428440093994,7.706270253038383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.73876953125,0.0,1235.7470703125,1895.4371337890625,0.0,2713.52099609375,0.842564046382904,1.0,0.0,3.0,1.0,0.0
12070140,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.7459495663642883,0.331360787153244,0.3037274479866028,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.8492926955223083,0.4965947866439819,0.4751938283443451,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.9405823349952698,0.6677911281585693,0.468937486410141,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.7376589179039001,0.3197307586669922,0.3086340725421905,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.6475971937179565,0.2152846157550811,0.99667489528656,284.7184143066406,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1823425292969,284.716064453125,1.0,0.6182157397270203,1.0,1.0,0.0,1.0,-3.065696954727173,3.0656893253326416,7.553423984063556e-06,2.366635799407959,0.8979340195655823,0.8979340195655823,0.0,221.5528106689453,204.0,29978.181640625,-0.0,2805.53759765625,1.0,281.5606994628906,283.6775817871094,290.5671691894531,292.5706481933594,293.1499938964844,293.1499938964844,281.8500061035156,36183.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454066514968872,1.0,0.0,0.0,3.392307043075561,3.392327785491944,7.678627866880561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.68212890625,0.0,1231.4332275390625,1895.4371337890625,0.0,2892.2685546875,0.841364860534668,1.0,0.0,3.0,1.0,0.0
12070200,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.7459495663642883,0.331360787153244,0.3037274479866028,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.8492926955223083,0.4965947866439819,0.4751938283443451,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.9405823349952698,0.6677911281585693,0.468937486410141,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.7376589179039001,0.3197307586669922,0.3086340725421905,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.6475971937179565,0.2152846157550811,0.99667489528656,284.7184143066406,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1823425292969,284.716064453125,1.0,0.6182157397270203,1.0,1.0,0.0,1.0,-3.065696954727173,3.0656893253326416,7.553423984063556e-06,2.366635799407959,0.8979340195655823,0.8979340195655823,0.0,221.5528106689453,204.0,29978.181640625,-0.0,2805.53759765625,1.0,281.5606994628906,283.6775817871094,290.5671691894531,292.5706481933594,293.1499938964844,293.1499938964844,281.8500061035156,36183.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454066514968872,1.0,0.0,0.0,3.392307043075561,3.392327785491944,7.678627866880561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.68212890625,0.0,1231.4332275390625,1895.4371337890625,0.0,2892.2685546875,0.841364860534668,1.0,0.0,3.0,1.0,0.0
12070260,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7498358488082886,0.330422431230545,0.302147626876831,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.853937029838562,0.4950531721115112,0.4729812443256378,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9484796524047852,0.6692458987236023,0.4692445695400238,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7418611645698547,0.3192838728427887,0.3076114952564239,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6514126658439636,0.2149791419506073,0.9929053783416748,284.906494140625,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1783142089844,284.9079284667969,1.0,0.6129224896430969,1.0,1.0,0.0,1.0,-3.0557332038879395,3.055725812911988,7.504015229642391e-06,2.3587796688079834,0.8988497257232666,0.8988497257232666,0.0,214.4202880859375,192.0,29174.96484375,-0.0,2748.540283203125,1.0,281.8399658203125,283.89410400390625,290.4216003417969,292.3066101074219,293.1499938964844,293.1499938964844,282.1499938964844,36083.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306865692138672,1.0,0.0,0.0,3.388378143310547,3.3883988857269287,7.660851792934409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.310546875,0.0,1226.963134765625,1895.4371337890625,0.0,2754.837890625,0.8404390811920166,1.0,0.0,3.0,1.0,0.0
12070320,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7498358488082886,0.330422431230545,0.302147626876831,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.853937029838562,0.4950531721115112,0.4729812443256378,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9484796524047852,0.6692458987236023,0.4692445695400238,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7418611645698547,0.3192838728427887,0.3076114952564239,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6514126658439636,0.2149791419506073,0.9929053783416748,284.906494140625,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1783142089844,284.9079284667969,1.0,0.6129224896430969,1.0,1.0,0.0,1.0,-3.0557332038879395,3.055725812911988,7.504015229642391e-06,2.3587796688079834,0.8988497257232666,0.8988497257232666,0.0,214.4202880859375,192.0,29174.96484375,-0.0,2748.540283203125,1.0,281.8399658203125,283.89410400390625,290.4216003417969,292.3066101074219,293.1499938964844,293.1499938964844,282.1499938964844,36083.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306865692138672,1.0,0.0,0.0,3.388378143310547,3.3883988857269287,7.660851792934409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.310546875,0.0,1226.963134765625,1895.4371337890625,0.0,2754.837890625,0.8404390811920166,1.0,0.0,3.0,1.0,0.0
12070380,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.758518636226654,0.3309789896011352,0.3019810020923614,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.8637145757675171,0.4951063692569732,0.4723010063171386,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.9620835781097412,0.672521710395813,0.4709579944610595,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.7504224181175232,0.3200276792049408,0.3076477348804474,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.6594006419181824,0.2156470715999603,0.9929016828536988,285.1251220703125,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.189697265625,285.1268310546875,1.0,0.607052206993103,1.0,1.0,0.0,1.0,-3.0568044185638428,3.05679702758789,7.509066108468687e-06,2.359517812728882,0.9029698371887208,0.9029698371887208,0.0,203.82745361328125,180.0,28436.287109375,-0.0,2695.423095703125,1.0,282.13922119140625,284.138671875,290.3705749511719,292.1826171875,293.1499938964844,293.1499938964844,281.8500061035156,35879.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810084879398346,1.0,0.0,0.0,3.392237901687622,3.392258405685425,7.678314091208449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.72802734375,0.0,1229.250244140625,1895.4371337890625,0.0,2563.974853515625,0.8411508798599243,1.0,0.0,3.0,1.0,0.0
12070440,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.758518636226654,0.3309789896011352,0.3019810020923614,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.8637145757675171,0.4951063692569732,0.4723010063171386,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.9620835781097412,0.672521710395813,0.4709579944610595,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.7504224181175232,0.3200276792049408,0.3076477348804474,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.6594006419181824,0.2156470715999603,0.9929016828536988,285.1251220703125,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.189697265625,285.1268310546875,1.0,0.607052206993103,1.0,1.0,0.0,1.0,-3.0568044185638428,3.05679702758789,7.509066108468687e-06,2.359517812728882,0.9029698371887208,0.9029698371887208,0.0,203.82745361328125,180.0,28436.287109375,-0.0,2695.423095703125,1.0,282.13922119140625,284.138671875,290.3705749511719,292.1826171875,293.1499938964844,293.1499938964844,281.8500061035156,35879.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810084879398346,1.0,0.0,0.0,3.392237901687622,3.392258405685425,7.678314091208449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.72802734375,0.0,1229.250244140625,1895.4371337890625,0.0,2563.974853515625,0.8411508798599243,1.0,0.0,3.0,1.0,0.0
12070500,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7636775970458984,0.3309025168418884,0.301975816488266,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8695359230041504,0.4948287904262543,0.4720922112464905,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.969343602657318,0.6735113263130188,0.4718151390552521,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.755547046661377,0.3202487230300903,0.3078030347824096,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6642517447471619,0.2159335017204284,0.9936189651489258,284.98291015625,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1913452148437,284.9733581542969,1.0,0.6040458679199219,1.0,1.0,0.0,1.0,-3.0586326122283936,3.0586252212524414,7.518268375861226e-06,2.361020565032959,0.9018436074256896,0.9018436074256896,0.0,198.181381225586,180.0,29030.77734375,-0.0,2669.533935546875,1.0,281.9048156738281,283.9714660644531,290.4650573730469,292.4031982421875,293.1499938964844,293.1499938964844,281.8500061035156,35929.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175156116485596,1.0,0.0,0.0,3.393817186355591,3.3938379287719727,7.685465561735327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.68017578125,0.0,1231.118896484375,1895.4371337890625,0.0,2632.568603515625,0.8414887189865112,1.0,0.0,3.0,1.0,0.0
12070560,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7680729627609253,0.3302649259567261,0.3014127612113952,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8746535181999207,0.4939799010753631,0.4713101983070373,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9753859043121338,0.6736918091773987,0.4720067083835602,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7601063251495361,0.3200734257698059,0.3075902462005615,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.6685810089111328,0.2159323245286941,0.9932019114494324,284.92059326171875,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.18658447265625,284.9184875488281,1.0,0.6007822155952454,1.0,1.0,0.0,1.0,-3.056496381759644,3.0564887523651123,7.508018825319596e-06,2.359476327896118,0.9009747505187988,0.9009747505187988,0.0,192.9958648681641,168.0,29053.810546875,-0.0,2638.330810546875,1.0,281.8598937988281,283.91082763671875,290.47930908203125,292.39666748046875,293.1499938964844,293.1499938964844,281.54998779296875,35999.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238164782524109,1.0,0.0,0.0,3.39313006401062,3.393150806427002,7.682353952986887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.48388671875,0.0,1230.9462890625,1895.4371337890625,0.0,2690.962158203125,0.8414139151573181,1.0,0.0,3.0,1.0,0.0
12070620,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856689453125,0.7760733366012573,0.3281013667583465,0.2993794679641723,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.8842155337333679,0.4912880361080169,0.4687157273292541,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6848449707031,0.9858668446540833,0.6727913022041321,0.4713894724845886,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856994628906,0.7686548233032227,0.3189687132835388,0.3064112663269043,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.6766012907028198,0.2153189331293106,0.9896033406257628,284.6852111816406,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.16912841796875,284.6827697753906,1.0,0.5934731960296631,1.0,1.0,0.0,1.0,-3.04445743560791,3.044450044631958,7.4492772910161875e-06,2.350303888320923,0.8955482840538025,0.8955482840538025,0.0,183.0339508056641,156.0,29594.970703125,-0.0,2563.34912109375,1.0,281.56072998046875,283.65496826171875,290.4874572753906,292.4670104980469,293.1499938964844,293.1499938964844,281.8500061035156,36230.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842435896396637,1.0,0.0,0.0,3.3853118419647217,3.3853323459625244,7.646992230547767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.64453125,0.0,1225.0447998046875,1895.4371337890625,0.0,2864.482421875,0.8398365378379822,1.0,0.0,3.0,1.0,0.0
12070680,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856689453125,0.7760733366012573,0.3281013667583465,0.2993794679641723,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.8842155337333679,0.4912880361080169,0.4687157273292541,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6848449707031,0.9858668446540833,0.6727913022041321,0.4713894724845886,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856994628906,0.7686548233032227,0.3189687132835388,0.3064112663269043,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.6766012907028198,0.2153189331293106,0.9896033406257628,284.6852111816406,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.16912841796875,284.6827697753906,1.0,0.5934731960296631,1.0,1.0,0.0,1.0,-3.04445743560791,3.044450044631958,7.4492772910161875e-06,2.350303888320923,0.8955482840538025,0.8955482840538025,0.0,183.0339508056641,156.0,29594.970703125,-0.0,2563.34912109375,1.0,281.56072998046875,283.65496826171875,290.4874572753906,292.4670104980469,293.1499938964844,293.1499938964844,281.8500061035156,36230.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842435896396637,1.0,0.0,0.0,3.3853118419647217,3.3853323459625244,7.646992230547767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.64453125,0.0,1225.0447998046875,1895.4371337890625,0.0,2864.482421875,0.8398365378379822,1.0,0.0,3.0,1.0,0.0
12070740,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7868568301200867,0.3272365033626556,0.2977275550365448,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8967384696006775,0.4897885024547577,0.4663957357406616,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9976540207862854,0.6737878918647766,0.4712456166744232,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7797465920448303,0.3185924291610718,0.3053045272827148,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6867929100990295,0.2151478081941604,0.985729992389679,284.872314453125,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1654052734375,284.8737487792969,1.0,0.5856103301048279,1.0,1.0,0.0,1.0,-3.033503293991089,3.0334959030151367,7.395407010335475e-06,2.3416943550109863,0.8959982395172119,0.8959982395172119,0.0,171.8900146484375,144.0,28776.0703125,-0.0,2484.875244140625,1.0,281.8398742675781,283.87115478515625,290.3432312011719,292.2033386230469,293.1499938964844,293.1499938964844,282.1499938964844,36131.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270643949508667,1.0,0.0,0.0,3.3795812129974365,3.3796019554138184,7.621125064360967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.2265625,0.0,1218.88037109375,1895.4371337890625,0.0,2721.135009765625,0.8385098576545715,1.0,0.0,3.0,1.0,0.0
12070800,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7868568301200867,0.3272365033626556,0.2977275550365448,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8967384696006775,0.4897885024547577,0.4663957357406616,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9976540207862854,0.6737878918647766,0.4712456166744232,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7797465920448303,0.3185924291610718,0.3053045272827148,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6867929100990295,0.2151478081941604,0.985729992389679,284.872314453125,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1654052734375,284.8737487792969,1.0,0.5856103301048279,1.0,1.0,0.0,1.0,-3.033503293991089,3.0334959030151367,7.395407010335475e-06,2.3416943550109863,0.8959982395172119,0.8959982395172119,0.0,171.8900146484375,144.0,28776.0703125,-0.0,2484.875244140625,1.0,281.8398742675781,283.87115478515625,290.3432312011719,292.2033386230469,293.1499938964844,293.1499938964844,282.1499938964844,36131.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270643949508667,1.0,0.0,0.0,3.3795812129974365,3.3796019554138184,7.621125064360967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.2265625,0.0,1218.88037109375,1895.4371337890625,0.0,2721.135009765625,0.8385098576545715,1.0,0.0,3.0,1.0,0.0
12070860,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7987959980964661,0.327595055103302,0.297516793012619,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.9103916883468628,0.4896052777767181,0.4656389057636261,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9990000128746032,0.6784796118736267,0.4551841616630554,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.7917248010635376,0.319120854139328,0.3052869737148285,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.6977840065956116,0.2156589925289154,0.9857279062271118,285.0801086425781,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.180419921875,285.08111572265625,1.0,0.5770260095596313,1.0,1.0,0.0,1.0,-3.014131546020508,3.0141243934631348,7.301428013306577e-06,2.3268141746521,0.8994678258895874,0.8994678258895874,0.0,161.64259338378906,132.0,27885.619140625,-0.0,2395.15185546875,1.0,282.1391296386719,284.1068115234375,290.2922668457031,292.0744934082031,293.1499938964844,293.1499938964844,282.45001220703125,35932.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055368661880493,1.0,0.0,0.0,3.3815317153930664,3.381552219390869,7.62992442560062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.5712890625,0.0,1219.366943359375,1895.4371337890625,0.0,2522.154541015625,0.8387957811355591,1.0,0.0,3.0,1.0,0.0
12070920,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7987959980964661,0.327595055103302,0.297516793012619,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.9103916883468628,0.4896052777767181,0.4656389057636261,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9990000128746032,0.6784796118736267,0.4551841616630554,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.7917248010635376,0.319120854139328,0.3052869737148285,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.6977840065956116,0.2156589925289154,0.9857279062271118,285.0801086425781,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.180419921875,285.08111572265625,1.0,0.5770260095596313,1.0,1.0,0.0,1.0,-3.014131546020508,3.0141243934631348,7.301428013306577e-06,2.3268141746521,0.8994678258895874,0.8994678258895874,0.0,161.64259338378906,132.0,27885.619140625,-0.0,2395.15185546875,1.0,282.1391296386719,284.1068115234375,290.2922668457031,292.0744934082031,293.1499938964844,293.1499938964844,282.45001220703125,35932.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055368661880493,1.0,0.0,0.0,3.3815317153930664,3.381552219390869,7.62992442560062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.5712890625,0.0,1219.366943359375,1895.4371337890625,0.0,2522.154541015625,0.8387957811355591,1.0,0.0,3.0,1.0,0.0
12070980,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821960449219,0.8122974634170532,0.3283856809139251,0.2977875173091888,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28240966796875,0.9274669885635376,0.4899288117885589,0.4654712975025177,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825012207031,0.9990000128746032,0.6877764463424683,0.4335096776485443,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.805412232875824,0.3199757039546966,0.3056547939777374,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817687988281,0.7102693915367126,0.2164800316095352,0.9873015284538268,285.2823791503906,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.2170715332031,285.2831726074219,1.0,0.567584753036499,1.0,1.0,0.0,1.0,-2.989438056945801,2.989430904388428,7.182649824244436e-06,2.3079092502593994,0.9055827260017396,0.9055827260017396,0.0,151.2269287109375,120.0,26974.064453125,-0.0,2297.8388671875,1.0,282.439208984375,284.3369445800781,290.2796325683594,291.9993591308594,293.1499938964844,293.1499938964844,282.1499938964844,35704.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858126163482666,1.0,0.0,0.0,3.3919825553894043,3.392003297805786,7.677159032937197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.45166015625,0.0,1227.7882080078125,1895.4371337890625,0.0,2342.481689453125,0.8409571647644043,1.0,0.0,3.0,1.0,0.0
12071040,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821960449219,0.8122974634170532,0.3283856809139251,0.2977875173091888,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28240966796875,0.9274669885635376,0.4899288117885589,0.4654712975025177,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825012207031,0.9990000128746032,0.6877764463424683,0.4335096776485443,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.805412232875824,0.3199757039546966,0.3056547939777374,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817687988281,0.7102693915367126,0.2164800316095352,0.9873015284538268,285.2823791503906,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.2170715332031,285.2831726074219,1.0,0.567584753036499,1.0,1.0,0.0,1.0,-2.989438056945801,2.989430904388428,7.182649824244436e-06,2.3079092502593994,0.9055827260017396,0.9055827260017396,0.0,151.2269287109375,120.0,26974.064453125,-0.0,2297.8388671875,1.0,282.439208984375,284.3369445800781,290.2796325683594,291.9993591308594,293.1499938964844,293.1499938964844,282.1499938964844,35704.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858126163482666,1.0,0.0,0.0,3.3919825553894043,3.392003297805786,7.677159032937197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.45166015625,0.0,1227.7882080078125,1895.4371337890625,0.0,2342.481689453125,0.8409571647644043,1.0,0.0,3.0,1.0,0.0
12071100,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.819307267665863,0.3282597362995147,0.2978111505508423,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.9370626211166382,0.4895855784416199,0.4652895331382751,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.9990000128746032,0.6925631761550903,0.4220032393932342,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313781738281,0.8127355575561523,0.3200587928295135,0.3057702183723449,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.7168049216270447,0.216691568493843,0.9880515336990356,285.1293334960937,284.95001220703125,294.185302734375,287.3527526855469,294.185791015625,297.23345947265625,285.1184387207031,1.0,0.5626569390296936,1.0,1.0,0.0,1.0,-2.976461410522461,2.976454257965088,7.120564077922609e-06,2.29794979095459,0.9053274393081664,0.9053274393081664,0.0,145.89193725585938,120.0,27453.9765625,-0.0,2247.549072265625,1.0,282.20477294921875,284.1599426269531,290.3809814453125,292.2242431640625,293.1499938964844,293.1499938964844,282.1499938964844,35750.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942434549331665,1.0,0.0,0.0,3.3969194889068604,3.396940231323242,7.699523507653794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.20849609375,0.0,1232.85986328125,1895.4371337890625,0.0,2418.91552734375,0.8420429229736328,1.0,0.0,3.0,1.0,0.0
12071160,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8254528045654297,0.3275253772735595,0.2972097992897033,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9457162022590636,0.4886003732681274,0.4644422531127929,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9990000128746032,0.6968300342559814,0.4111871421337127,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8191778063774109,0.3196639716625213,0.3054178655147552,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7225437164306641,0.2165544182062149,0.9872963428497314,285.0556945800781,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.2429504394531,285.05255126953125,1.0,0.557459831237793,1.0,1.0,0.0,1.0,-2.960392951965332,2.960386037826538,7.044046014925698e-06,2.285611867904663,0.905245006084442,0.905245006084442,0.0,140.84616088867188,123.0,27373.197265625,-0.0,2193.7255859375,1.0,282.1598815917969,284.0899963378906,290.3955383300781,292.2151184082031,293.1499938964844,293.1499938964844,281.8500061035156,35822.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012025952339172,1.0,0.0,0.0,3.39954686164856,3.3995676040649414,7.711438456681208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.671875,0.0,1235.8868408203125,1895.4371337890625,0.0,2482.42529296875,0.8427093029022217,1.0,0.0,3.0,1.0,0.0
12071220,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.8302505016326904,0.3251231014728546,0.2951788306236267,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.9526304006576538,0.4855483174324035,0.4617486000061035,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9990000128746032,0.703284502029419,0.4008290469646454,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.8244919180870056,0.3179835677146911,0.3039513826370239,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.7273369431495667,0.2155590206384658,0.983168125152588,284.805419921875,284.9540100097656,294.1467590332031,287.3258972167969,294.14727783203125,297.24615478515625,284.80255126953125,1.0,0.5514495968818665,1.0,1.0,0.0,1.0,-2.9355251789093018,2.935518264770508,6.925913567101816e-06,2.266286373138428,0.9012527465820312,0.9012527465820312,0.0,135.74581909179688,141.0,27803.716796875,-0.0,2125.072021484375,1.0,281.86065673828125,283.8214111328125,290.39910888671875,292.2733154296875,293.1499938964844,293.1499938964844,281.54998779296875,36054.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201251029968262,1.0,0.0,0.0,3.398300647735596,3.398321390151977,7.7057853786755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.02099609375,0.0,1236.3026123046875,1895.4371337890625,0.0,2656.728271484375,0.8426012396812439,1.0,0.0,3.0,1.0,0.0
12071280,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.8302505016326904,0.3251231014728546,0.2951788306236267,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.9526304006576538,0.4855483174324035,0.4617486000061035,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9990000128746032,0.703284502029419,0.4008290469646454,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.8244919180870056,0.3179835677146911,0.3039513826370239,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.7273369431495667,0.2155590206384658,0.983168125152588,284.805419921875,284.9540100097656,294.1467590332031,287.3258972167969,294.14727783203125,297.24615478515625,284.80255126953125,1.0,0.5514495968818665,1.0,1.0,0.0,1.0,-2.9355251789093018,2.935518264770508,6.925913567101816e-06,2.266286373138428,0.9012527465820312,0.9012527465820312,0.0,135.74581909179688,141.0,27803.716796875,-0.0,2125.072021484375,1.0,281.86065673828125,283.8214111328125,290.39910888671875,292.2733154296875,293.1499938964844,293.1499938964844,281.54998779296875,36054.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201251029968262,1.0,0.0,0.0,3.398300647735596,3.398321390151977,7.7057853786755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.02099609375,0.0,1236.3026123046875,1895.4371337890625,0.0,2656.728271484375,0.8426012396812439,1.0,0.0,3.0,1.0,0.0
12071340,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687255859375,0.8228441476821899,0.322002112865448,0.2926501035690307,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682678222656,0.9429246783256532,0.481648325920105,0.4583862125873565,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.9990000128746032,0.7050782442092896,0.4090179800987243,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687561035156,0.8175893425941467,0.3155516684055328,0.3019407391548157,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694885253906,0.7213262319564819,0.2138326615095138,0.9768089056015016,284.568359375,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.2250671386719,284.5663146972656,1.0,0.5528728365898132,1.0,1.0,0.0,1.0,-2.9282031059265137,2.92819619178772,6.890993063279893e-06,2.2604520320892334,0.8935399055480957,0.8935399055480957,0.0,138.7026824951172,159.0,28343.310546875,-0.0,2127.340576171875,1.0,281.56072998046875,283.5657653808594,290.3621520996094,292.2725830078125,293.1499938964844,293.1499938964844,281.8500061035156,36365.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340857028961182,1.0,0.0,0.0,3.3855767250061035,3.3855974674224854,7.648189921383164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.0029296875,0.0,1226.2393798828125,1895.4371337890625,0.0,2786.51123046875,0.8399928212165833,1.0,0.0,3.0,1.0,0.0
12071400,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687255859375,0.8228441476821899,0.322002112865448,0.2926501035690307,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682678222656,0.9429246783256532,0.481648325920105,0.4583862125873565,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.9990000128746032,0.7050782442092896,0.4090179800987243,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687561035156,0.8175893425941467,0.3155516684055328,0.3019407391548157,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694885253906,0.7213262319564819,0.2138326615095138,0.9768089056015016,284.568359375,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.2250671386719,284.5663146972656,1.0,0.5528728365898132,1.0,1.0,0.0,1.0,-2.9282031059265137,2.92819619178772,6.890993063279893e-06,2.2604520320892334,0.8935399055480957,0.8935399055480957,0.0,138.7026824951172,159.0,28343.310546875,-0.0,2127.340576171875,1.0,281.56072998046875,283.5657653808594,290.3621520996094,292.2725830078125,293.1499938964844,293.1499938964844,281.8500061035156,36365.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340857028961182,1.0,0.0,0.0,3.3855767250061035,3.3855974674224854,7.648189921383164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.0029296875,0.0,1226.2393798828125,1895.4371337890625,0.0,2786.51123046875,0.8399928212165833,1.0,0.0,3.0,1.0,0.0
12071460,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.8161821365356445,0.3208255767822265,0.2914450466632843,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9337856769561768,0.4800591170787811,0.4567309021949768,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.9990000128746032,0.7046397924423218,0.4180108606815338,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.8110381364822388,0.3145470023155212,0.3009352087974548,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080383300781,0.7155251502990723,0.2130215167999267,0.9733124375343324,284.713134765625,285.002685546875,294.1075134277344,287.2984924316406,294.1080322265625,297.2115478515625,284.7226867675781,1.0,0.5555664896965027,1.0,1.0,0.0,1.0,-2.9301531314849854,2.9301462173461914,6.90008164383471e-06,2.2619166374206543,0.892717182636261,0.892717182636261,0.0,142.42160034179688,159.0,27722.509765625,-0.0,2149.27001953125,1.0,281.7984619140625,283.73858642578125,290.2431945800781,292.0176696777344,293.1499938964844,293.1499938964844,281.8500061035156,36352.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228644132614136,1.0,0.0,0.0,3.3781309127807617,3.3781514167785645,7.614584660586843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.02392578125,0.0,1219.031982421875,1895.4371337890625,0.0,2682.12646484375,0.8383784890174866,1.0,0.0,3.0,1.0,0.0
12071520,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.8098641633987427,0.3202234804630279,0.2908883392810821,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.9250418543815612,0.479123055934906,0.4558085501194,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.9990000128746032,0.7039846777915955,0.4273723661899566,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8045926094055176,0.3140095770359039,0.3004315793514251,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.7097776532173157,0.2125293761491775,0.971362829208374,284.77130126953125,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.201904296875,284.7735900878906,1.0,0.5590658783912659,1.0,1.0,0.0,1.0,-2.9366705417633057,2.936663627624512,6.9307729972933885e-06,2.266931533813477,0.8916138410568237,0.8916138410568237,0.0,146.55299377441406,177.0,27679.43359375,-0.0,2181.19287109375,1.0,281.83984375,283.7964172363281,290.2160339355469,292.0049743652344,293.1499938964844,293.1499938964844,282.1499938964844,36319.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142897486686707,1.0,0.0,0.0,3.3728606700897217,3.3728811740875244,7.590844575133815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.12109375,0.0,1213.7806396484375,1895.4371337890625,0.0,2602.751953125,0.8371513485908508,1.0,0.0,3.0,1.0,0.0
12071580,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.795482337474823,0.3197024166584015,0.290571391582489,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9064901471138,0.4780738353729248,0.4549270272254944,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.7016497254371643,0.4499760270118713,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7903077006340027,0.313627153635025,0.3002225756645202,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6966817378997803,0.212022379040718,0.9701225161552428,285.00885009765625,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1832275390625,285.0115051269531,1.0,0.5688151717185974,1.0,1.0,0.0,1.0,-2.960645198822021,2.9606382846832275,7.044573521852726e-06,2.2855141162872314,0.8927400708198547,0.8927400708198547,0.0,157.21365356445312,180.0,27108.41015625,-0.0,2276.8671875,1.0,282.1390380859375,284.05810546875,290.17852783203125,291.9015197753906,293.1499938964844,293.1499938964844,282.45001220703125,36147.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914007902145386,1.0,0.0,0.0,3.3667469024658203,3.366767406463623,7.563350550299219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.7587890625,0.0,1206.78662109375,1895.4371337890625,0.0,2393.079345703125,0.8356596827507019,1.0,0.0,3.0,1.0,0.0
12071640,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.795482337474823,0.3197024166584015,0.290571391582489,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9064901471138,0.4780738353729248,0.4549270272254944,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.7016497254371643,0.4499760270118713,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7903077006340027,0.313627153635025,0.3002225756645202,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6966817378997803,0.212022379040718,0.9701225161552428,285.00885009765625,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1832275390625,285.0115051269531,1.0,0.5688151717185974,1.0,1.0,0.0,1.0,-2.960645198822021,2.9606382846832275,7.044573521852726e-06,2.2855141162872314,0.8927400708198547,0.8927400708198547,0.0,157.21365356445312,180.0,27108.41015625,-0.0,2276.8671875,1.0,282.1390380859375,284.05810546875,290.17852783203125,291.9015197753906,293.1499938964844,293.1499938964844,282.45001220703125,36147.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914007902145386,1.0,0.0,0.0,3.3667469024658203,3.366767406463623,7.563350550299219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.7587890625,0.0,1206.78662109375,1895.4371337890625,0.0,2393.079345703125,0.8356596827507019,1.0,0.0,3.0,1.0,0.0
