time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071700,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.790172815322876,0.3196269869804382,0.29057377576828,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.900210976600647,0.4777988493442535,0.4547260403633117,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.9990000128746032,0.7001739740371704,0.4588457942008972,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.7851311564445496,0.3136568069458008,0.3003268241882324,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.6918756365776062,0.2119317054748535,0.9701865315437316,285.1766357421875,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1737365722656,285.1874084472656,1.0,0.5725581049919128,1.0,1.0,0.0,1.0,-2.9712817668914795,2.9712746143341064,7.095846285665175e-06,2.2939696311950684,0.8949269652366638,0.8949269652366638,0.0,161.59532165527344,180.0,26542.26171875,-0.0,2318.00634765625,1.0,282.390380859375,284.2503967285156,290.1512756347656,291.78778076171875,293.1499938964844,293.1499938964844,282.45001220703125,36027.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794255018234253,1.0,0.0,0.0,3.3665926456451416,3.3666131496429443,7.562657629023306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.947265625,0.0,1205.8118896484375,1895.4371337890625,0.0,2284.9833984375,0.8355662226676941,1.0,0.0,3.0,1.0,0.0
12071760,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.7861641049385071,0.3196875154972076,0.2907327115535736,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434387207031,0.8954584002494812,0.477683961391449,0.4547162353992462,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24371337890625,0.9990000128746032,0.6990292072296143,0.4659583866596222,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.7812356948852539,0.3138217329978943,0.3005762994289398,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6882309317588806,0.2119522392749786,0.9707300662994384,285.24334716796875,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1669311523437,285.2455444335937,1.0,0.5758979320526123,1.0,1.0,0.0,1.0,-2.980965614318848,2.9809584617614746,7.142478352761827e-06,2.301577091217041,0.8965486288070679,0.8965486288070679,0.0,165.2081756591797,183.0,26516.318359375,-0.0,2353.7939453125,1.0,282.4390563964844,284.3155212402344,290.182861328125,291.86358642578125,293.1499938964844,293.1499938964844,282.75,35923.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774064302444458,1.0,0.0,0.0,3.369009017944336,3.3690295219421387,7.573517564196663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.021484375,0.0,1207.389892578125,1895.4371337890625,0.0,2237.01416015625,0.8359910845756531,1.0,0.0,3.0,1.0,0.0
12071820,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47052001953125,0.7799997329711914,0.3199842274188995,0.2911314666271209,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.470947265625,0.8880659341812134,0.4776660799980163,0.454828530550003,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47119140625,0.9990000128746032,0.6974332332611084,0.4774699807167053,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704895019531,0.7753216028213501,0.3143251538276672,0.3011974692344665,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46978759765625,0.682691216468811,0.2121692597866058,0.9723976850509644,285.47088623046875,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1581420898437,285.4728088378906,1.0,0.5815756916999817,1.0,1.0,0.0,1.0,-2.998171806335449,2.998164653778076,7.225756689877016e-06,2.3151137828826904,0.902887761592865,0.902887761592865,0.0,171.2264862060547,186.0,25901.04296875,-0.0,2415.864990234375,1.0,282.739013671875,284.5661315917969,290.1865539550781,291.8319702148437,293.1499938964844,293.1499938964844,282.45001220703125,35685.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614867091178894,1.0,0.0,0.0,3.380197525024414,3.380218029022217,7.623904707543261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.2646484375,0.0,1216.37890625,1895.4371337890625,0.0,2125.625244140625,0.8383048176765442,1.0,0.0,3.0,1.0,0.0
12071880,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47052001953125,0.7799997329711914,0.3199842274188995,0.2911314666271209,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.470947265625,0.8880659341812134,0.4776660799980163,0.454828530550003,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47119140625,0.9990000128746032,0.6974332332611084,0.4774699807167053,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704895019531,0.7753216028213501,0.3143251538276672,0.3011974692344665,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46978759765625,0.682691216468811,0.2121692597866058,0.9723976850509644,285.47088623046875,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1581420898437,285.4728088378906,1.0,0.5815756916999817,1.0,1.0,0.0,1.0,-2.998171806335449,2.998164653778076,7.225756689877016e-06,2.3151137828826904,0.902887761592865,0.902887761592865,0.0,171.2264862060547,186.0,25901.04296875,-0.0,2415.864990234375,1.0,282.739013671875,284.5661315917969,290.1865539550781,291.8319702148437,293.1499938964844,293.1499938964844,282.45001220703125,35685.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614867091178894,1.0,0.0,0.0,3.380197525024414,3.380218029022217,7.623904707543261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.2646484375,0.0,1216.37890625,1895.4371337890625,0.0,2125.625244140625,0.8383048176765442,1.0,0.0,3.0,1.0,0.0
12071940,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.7732227444648743,0.3185923099517822,0.2906384468078613,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.8802838325500488,0.4759647250175476,0.4540309011936188,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684326171875,0.998563587665558,0.6933733820915222,0.4860944151878357,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.7690654993057251,0.3136447668075561,0.3011950254440307,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.6768642067909241,0.2115907967090606,0.972274899482727,285.268798828125,285.15185546875,293.9872131347656,287.2162780761719,293.9877319335937,297.136962890625,285.2665710449219,1.0,0.5860081911087036,1.0,1.0,0.0,1.0,-3.006866931915283,3.006859540939331,7.268960416695336e-06,2.322354555130005,0.9026370644569396,0.9026370644569396,0.0,177.0978240966797,189.0,26572.330078125,-0.0,2461.9775390625,1.0,282.4601135253906,284.3391418457031,290.30523681640625,292.07049560546875,293.1499938964844,293.1499938964844,282.1499938964844,35806.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845925688743591,1.0,0.0,0.0,3.3883824348449707,3.388402938842773,7.660870551262633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.87109375,0.0,1225.046142578125,1895.4371337890625,0.0,2331.470947265625,0.8401968479156494,1.0,0.0,3.0,1.0,0.0
12072000,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.7732227444648743,0.3185923099517822,0.2906384468078613,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.8802838325500488,0.4759647250175476,0.4540309011936188,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684326171875,0.998563587665558,0.6933733820915222,0.4860944151878357,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.7690654993057251,0.3136447668075561,0.3011950254440307,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.6768642067909241,0.2115907967090606,0.972274899482727,285.268798828125,285.15185546875,293.9872131347656,287.2162780761719,293.9877319335937,297.136962890625,285.2665710449219,1.0,0.5860081911087036,1.0,1.0,0.0,1.0,-3.006866931915283,3.006859540939331,7.268960416695336e-06,2.322354555130005,0.9026370644569396,0.9026370644569396,0.0,177.0978240966797,189.0,26572.330078125,-0.0,2461.9775390625,1.0,282.4601135253906,284.3391418457031,290.30523681640625,292.07049560546875,293.1499938964844,293.1499938964844,282.1499938964844,35806.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845925688743591,1.0,0.0,0.0,3.3883824348449707,3.388402938842773,7.660870551262633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.87109375,0.0,1225.046142578125,1895.4371337890625,0.0,2331.470947265625,0.8401968479156494,1.0,0.0,3.0,1.0,0.0
12072060,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7625752091407776,0.3154715895652771,0.2884732186794281,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8685175180435181,0.4723855257034302,0.4513721168041229,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9881848096847534,0.687910258769989,0.4826964735984802,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7592706680297852,0.3114951550960541,0.2998008131980896,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.6676000356674194,0.20985709130764,0.967221200466156,285.0265197753906,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1127014160156,285.02374267578125,1.0,0.5880964994430542,1.0,1.0,0.0,1.0,-2.9892449378967285,2.9892377853393555,7.184730748122092e-06,2.309054374694824,0.8983256816864014,0.8983256816864014,0.0,184.65261840820312,192.0,27072.22265625,-0.0,2467.923583984375,1.0,282.1607971191406,284.076416015625,290.2999267578125,292.1310729980469,293.1499938964844,293.1499938964844,282.45001220703125,36061.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095772862434387,1.0,0.0,0.0,3.387011766433716,3.3870325088500977,7.654674618606805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.54931640625,0.0,1225.4998779296875,1895.4371337890625,0.0,2559.30126953125,0.8400774598121643,1.0,0.0,3.0,1.0,0.0
12072120,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7625752091407776,0.3154715895652771,0.2884732186794281,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8685175180435181,0.4723855257034302,0.4513721168041229,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9881848096847534,0.687910258769989,0.4826964735984802,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7592706680297852,0.3114951550960541,0.2998008131980896,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.6676000356674194,0.20985709130764,0.967221200466156,285.0265197753906,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1127014160156,285.02374267578125,1.0,0.5880964994430542,1.0,1.0,0.0,1.0,-2.9892449378967285,2.9892377853393555,7.184730748122092e-06,2.309054374694824,0.8983256816864014,0.8983256816864014,0.0,184.65261840820312,192.0,27072.22265625,-0.0,2467.923583984375,1.0,282.1607971191406,284.076416015625,290.2999267578125,292.1310729980469,293.1499938964844,293.1499938964844,282.45001220703125,36061.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095772862434387,1.0,0.0,0.0,3.387011766433716,3.3870325088500977,7.654674618606805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.54931640625,0.0,1225.4998779296875,1895.4371337890625,0.0,2559.30126953125,0.8400774598121643,1.0,0.0,3.0,1.0,0.0
12072180,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7550134062767029,0.3134656846523285,0.2864602506160736,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.8601020574569702,0.469765841960907,0.4487100541591644,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.9802749752998352,0.6852343678474426,0.4803611934185028,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7522177696228027,0.3098618984222412,0.2982171475887298,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20684814453125,0.6607186794281006,0.2083994001150131,0.9609211087226868,285.2076110839844,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.101806640625,285.208740234375,1.0,0.5889529585838318,1.0,1.0,0.0,1.0,-2.9713294506073,2.9713222980499268,7.0988280640449375e-06,2.2951982021331787,0.8993175625801086,0.8993175625801086,0.0,189.9518585205078,195.0,26217.7265625,-0.0,2461.779541015625,1.0,282.4398803710937,284.2870788574219,290.1298217773437,291.8406982421875,293.1499938964844,293.1499938964844,282.75,36005.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79506915807724,1.0,0.0,0.0,3.3861212730407715,3.386141777038574,7.650649536117271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.18505859375,0.0,1224.2611083984375,1895.4371337890625,0.0,2426.43212890625,0.8398652076721191,1.0,0.0,3.0,1.0,0.0
12072240,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7550134062767029,0.3134656846523285,0.2864602506160736,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.8601020574569702,0.469765841960907,0.4487100541591644,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.9802749752998352,0.6852343678474426,0.4803611934185028,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7522177696228027,0.3098618984222412,0.2982171475887298,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20684814453125,0.6607186794281006,0.2083994001150131,0.9609211087226868,285.2076110839844,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.101806640625,285.208740234375,1.0,0.5889529585838318,1.0,1.0,0.0,1.0,-2.9713294506073,2.9713222980499268,7.0988280640449375e-06,2.2951982021331787,0.8993175625801086,0.8993175625801086,0.0,189.9518585205078,195.0,26217.7265625,-0.0,2461.779541015625,1.0,282.4398803710937,284.2870788574219,290.1298217773437,291.8406982421875,293.1499938964844,293.1499938964844,282.75,36005.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79506915807724,1.0,0.0,0.0,3.3861212730407715,3.386141777038574,7.650649536117271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.18505859375,0.0,1224.2611083984375,1895.4371337890625,0.0,2426.43212890625,0.8398652076721191,1.0,0.0,3.0,1.0,0.0
12072300,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609313964844,0.7528039813041687,0.3130289018154144,0.2859672605991363,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632202148437,0.8575268983840942,0.4690284430980682,0.4479050636291504,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646240234375,0.9778732657432556,0.6849058866500854,0.4799571633338928,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.7500824928283691,0.3094416558742523,0.2977648079395294,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.6585822105407715,0.2079689502716064,0.9588720202445984,285.3629150390625,285.241943359375,293.91455078125,287.1691589355469,293.9151306152344,297.1004333496094,285.3727722167969,1.0,0.5893544554710388,1.0,1.0,0.0,1.0,-2.9662718772888184,2.9662647247314453,7.074720542732393e-06,2.2913079261779785,0.9014323949813844,0.9014323949813844,0.0,191.69493103027344,195.0,25532.462890625,-0.0,2461.29736328125,1.0,282.691162109375,284.4696044921875,290.05841064453125,291.66192626953125,293.1499938964844,293.1499938964844,282.75,35924.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807880640029907,1.0,0.0,0.0,3.3875985145568848,3.3876192569732666,7.65732693253085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.95556640625,0.0,1225.11572265625,1895.4371337890625,0.0,2297.21875,0.8401703834533691,1.0,0.0,3.0,1.0,0.0
12072360,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.7513864040374756,0.3128661513328552,0.2857999801635742,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205322265625,0.8557711243629456,0.468587189912796,0.447456806898117,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207458496094,0.976317822933197,0.6850215792655945,0.4799869060516357,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.7486571073532104,0.30924192070961,0.2975612580776214,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195861816406,0.6571357250213623,0.2077242583036422,0.9577287435531616,285.42047119140625,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1013488769531,285.4219055175781,1.0,0.5898556113243103,1.0,1.0,0.0,1.0,-2.963944673538208,2.963937520980835,7.0636947384628e-06,2.2895407676696777,0.9029391407966614,0.9029391407966614,0.0,193.01739501953125,198.0,25418.958984375,-0.0,2463.70654296875,1.0,282.73931884765625,284.52716064453125,290.0638427734375,291.6952209472656,293.1499938964844,293.1499938964844,282.45001220703125,35853.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771468997001648,1.0,0.0,0.0,3.391080856323242,3.391101598739624,7.673077675462991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.935546875,0.0,1227.9605712890625,1895.4371337890625,0.0,2213.89453125,0.8408634066581726,1.0,0.0,3.0,1.0,0.0
12072420,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.7471885085105896,0.3109930455684662,0.2847479581832886,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20806884765625,0.8509525060653687,0.46620574593544,0.4458689987659454,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.9715148210525512,0.68271803855896,0.4791089296340942,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.7447136640548706,0.3078324198722839,0.2967285811901092,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20953369140625,0.6532996296882629,0.2065626084804535,0.9543805718421936,285.2081604003906,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,297.0956726074219,285.20562744140625,1.0,0.590695321559906,1.0,1.0,0.0,1.0,-2.9547042846679688,2.954697370529175,7.020447355898796e-06,2.282719612121582,0.8998138308525085,0.8998138308525085,0.0,196.4547882080078,201.0,25940.82421875,-0.0,2464.05908203125,1.0,282.4600524902344,284.29327392578125,290.17919921875,291.9060974121094,293.1499938964844,293.1499938964844,282.1499938964844,36032.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838594317436218,1.0,0.0,0.0,3.390955209732056,3.390975952148437,7.672509241274383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.42138671875,0.0,1229.08251953125,1895.4371337890625,0.0,2324.860107421875,0.8409435153007507,1.0,0.0,3.0,1.0,0.0
12072480,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.7471885085105896,0.3109930455684662,0.2847479581832886,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20806884765625,0.8509525060653687,0.46620574593544,0.4458689987659454,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.9715148210525512,0.68271803855896,0.4791089296340942,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.7447136640548706,0.3078324198722839,0.2967285811901092,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20953369140625,0.6532996296882629,0.2065626084804535,0.9543805718421936,285.2081604003906,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,297.0956726074219,285.20562744140625,1.0,0.590695321559906,1.0,1.0,0.0,1.0,-2.9547042846679688,2.954697370529175,7.020447355898796e-06,2.282719612121582,0.8998138308525085,0.8998138308525085,0.0,196.4547882080078,201.0,25940.82421875,-0.0,2464.05908203125,1.0,282.4600524902344,284.29327392578125,290.17919921875,291.9060974121094,293.1499938964844,293.1499938964844,282.1499938964844,36032.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838594317436218,1.0,0.0,0.0,3.390955209732056,3.390975952148437,7.672509241274383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.42138671875,0.0,1229.08251953125,1895.4371337890625,0.0,2324.860107421875,0.8409435153007507,1.0,0.0,3.0,1.0,0.0
12072540,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7405574917793274,0.3075901865959167,0.2821880877017975,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8437608480453491,0.4622067809104919,0.4426519274711609,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.96348637342453,0.6780077219009399,0.4763511717319488,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7386623620986938,0.3052080273628235,0.2947250306606293,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.6474350690841675,0.2044342160224914,0.946882665157318,284.96484375,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.0815734863281,284.9620056152344,1.0,0.590695321559906,1.0,1.0,0.0,1.0,-2.933034896850586,2.933027982711792,6.918412964296294e-06,2.2662243843078613,0.8926087021827698,0.8926087021827698,0.0,201.0665740966797,189.0,26381.6875,-0.0,2447.5634765625,1.0,282.1607971191406,284.0316467285156,290.1935119628906,291.9775695800781,293.1499938964844,293.1499938964844,282.45001220703125,36330.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027889728546143,1.0,0.0,0.0,3.3796305656433105,3.3796513080596924,7.621347322128713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.20263671875,0.0,1220.306396484375,1895.4371337890625,0.0,2496.95166015625,0.8386355042457581,1.0,0.0,3.0,1.0,0.0
12072600,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7405574917793274,0.3075901865959167,0.2821880877017975,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8437608480453491,0.4622067809104919,0.4426519274711609,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.96348637342453,0.6780077219009399,0.4763511717319488,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7386623620986938,0.3052080273628235,0.2947250306606293,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.6474350690841675,0.2044342160224914,0.946882665157318,284.96484375,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.0815734863281,284.9620056152344,1.0,0.590695321559906,1.0,1.0,0.0,1.0,-2.933034896850586,2.933027982711792,6.918412964296294e-06,2.2662243843078613,0.8926087021827698,0.8926087021827698,0.0,201.0665740966797,189.0,26381.6875,-0.0,2447.5634765625,1.0,282.1607971191406,284.0316467285156,290.1935119628906,291.9775695800781,293.1499938964844,293.1499938964844,282.45001220703125,36330.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027889728546143,1.0,0.0,0.0,3.3796305656433105,3.3796513080596924,7.621347322128713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.20263671875,0.0,1220.306396484375,1895.4371337890625,0.0,2496.95166015625,0.8386355042457581,1.0,0.0,3.0,1.0,0.0
12072660,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.7392123937606812,0.3060137629508972,0.280451238155365,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.8425218462944031,0.460207998752594,0.4404532015323639,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.9623422026634216,0.6759777665138245,0.4745378792285919,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7375766038894653,0.3038437068462372,0.2932319343090057,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.6461628675460815,0.2032379209995269,0.9408931136131288,285.11383056640625,285.3641357421875,293.8160095214844,287.109130859375,293.816650390625,297.0745849609375,285.12017822265625,1.0,0.5880507230758667,1.0,1.0,0.0,1.0,-2.917126178741455,2.917119264602661,6.843597020633752e-06,2.253946304321289,0.8917088508605957,0.8917088508605957,0.0,200.34942626953125,189.0,25606.333984375,-0.0,2415.1357421875,1.0,282.41064453125,284.2104797363281,290.0616455078125,291.71685791015625,293.1499938964844,293.1499938964844,282.45001220703125,36312.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918007969856262,1.0,0.0,0.0,3.3719916343688965,3.372012138366699,7.586933747916191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.5078125,0.0,1212.9056396484375,1895.4371337890625,0.0,2396.710693359375,0.8369688391685486,1.0,0.0,3.0,1.0,0.0
12072720,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.7399708032608032,0.3053644895553589,0.2796724736690521,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.8434823155403137,0.4592652916908264,0.4393638074398041,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.9638487696647644,0.6752408742904663,0.4738272130489349,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.7383697032928467,0.3032110631465912,0.2924672663211822,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.6466943025588989,0.2026480734348297,0.93755042552948,285.14605712890625,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.0723876953125,285.147216796875,1.0,0.585818886756897,1.0,1.0,0.0,1.0,-2.909085273742676,2.909078359603882,6.805901193729369e-06,2.247724771499634,0.8906430006027222,0.8906430006027222,0.0,198.3003387451172,177.0,25475.5234375,-0.0,2390.4912109375,1.0,282.43975830078125,284.24420166015625,290.0376281738281,291.7008972167969,293.1499938964844,293.1499938964844,282.75,36298.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854786515235901,1.0,0.0,0.0,3.367807388305664,3.367827892303467,7.568116302536509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.52490234375,0.0,1208.8382568359375,1895.4371337890625,0.0,2339.466796875,0.8360021114349365,1.0,0.0,3.0,1.0,0.0
12072780,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.7453004717826843,0.30460324883461,0.2784473896026611,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35858154296875,0.8496419787406921,0.457793653011322,0.4374010264873504,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587951660156,0.9719476103782654,0.6746673583984375,0.472918838262558,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581848144531,0.7435951828956604,0.3023067116737366,0.2910969257354736,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.651074230670929,0.2017441838979721,0.9311861991882324,285.3585205078125,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.0730895996094,285.3599853515625,1.0,0.5792239308357239,1.0,1.0,0.0,1.0,-2.8948564529418945,2.8948495388031006,6.739545824530069e-06,2.236757040023804,0.8912171125411987,0.8912171125411987,0.0,190.209701538086,165.0,24621.677734375,-0.0,2325.138427734375,1.0,282.73895263671875,284.4856872558594,289.9773864746094,291.5599975585937,293.1499938964844,293.1499938964844,283.04998779296875,36158.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603259682655334,1.0,0.0,0.0,3.361398220062256,3.3614187240600586,7.539338753304037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.81494140625,0.0,1201.8033447265625,1895.4371337890625,0.0,2115.4326171875,0.8344680070877075,1.0,0.0,3.0,1.0,0.0
12072840,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.7453004717826843,0.30460324883461,0.2784473896026611,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35858154296875,0.8496419787406921,0.457793653011322,0.4374010264873504,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587951660156,0.9719476103782654,0.6746673583984375,0.472918838262558,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581848144531,0.7435951828956604,0.3023067116737366,0.2910969257354736,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.651074230670929,0.2017441838979721,0.9311861991882324,285.3585205078125,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.0730895996094,285.3599853515625,1.0,0.5792239308357239,1.0,1.0,0.0,1.0,-2.8948564529418945,2.8948495388031006,6.739545824530069e-06,2.236757040023804,0.8912171125411987,0.8912171125411987,0.0,190.209701538086,165.0,24621.677734375,-0.0,2325.138427734375,1.0,282.73895263671875,284.4856872558594,289.9773864746094,291.5599975585937,293.1499938964844,293.1499938964844,283.04998779296875,36158.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603259682655334,1.0,0.0,0.0,3.361398220062256,3.3614187240600586,7.539338753304037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.81494140625,0.0,1201.8033447265625,1895.4371337890625,0.0,2115.4326171875,0.8344680070877075,1.0,0.0,3.0,1.0,0.0
12072900,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.7492884397506714,0.304483026266098,0.2780639231204986,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51519775390625,0.854194700717926,0.4573441445827484,0.4366805255413055,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166931152344,0.9773553609848022,0.674740731716156,0.4727197587490082,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126953125,0.7474909424781799,0.3020885586738586,0.2906173169612884,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50885009765625,0.6545059680938721,0.2015120685100555,0.9288908839225768,285.5148620605469,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.0755920410156,285.525146484375,1.0,0.5756235718727112,1.0,1.0,0.0,1.0,-2.8899524211883545,2.88994574546814,6.716823008900974e-06,2.233008623123169,0.8929548859596252,0.8929548859596252,0.0,185.2177124023437,165.0,23942.66796875,-0.0,2291.892578125,1.0,282.9902038574219,284.6695861816406,289.9400329589844,291.4283142089844,293.1499938964844,293.1499938964844,283.04998779296875,36057.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458801865577698,1.0,0.0,0.0,3.3605401515960693,3.360560655593872,7.535489316978783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.6904296875,0.0,1200.2979736328125,1895.4371337890625,0.0,1989.9163818359373,0.8342329263687134,1.0,0.0,3.0,1.0,0.0
12072960,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733947753906,0.7542058229446411,0.30452960729599,0.277875691652298,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5737609863281,0.8597644567489624,0.4570810794830322,0.4361813962459564,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.573974609375,0.9834750294685364,0.675047755241394,0.4727538526058197,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733642578125,0.7522727847099304,0.302018940448761,0.290302038192749,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57275390625,0.6587925553321838,0.2014196217060089,0.9272632002830504,285.5736999511719,285.46893310546875,293.73150634765625,287.0611267089844,293.7322082519531,297.07928466796875,285.5751953125,1.0,0.5719527006149292,1.0,1.0,0.0,1.0,-2.8868296146392822,2.8868229389190674,6.702406608383171e-06,2.2306365966796875,0.8940715789794922,0.8940715789794922,0.0,179.75741577148438,153.0,23818.734375,-0.0,2259.546630859375,1.0,283.0390014648437,284.7284240722656,289.9660949707031,291.48944091796875,293.1499938964844,293.1499938964844,283.1499938964844,35971.4609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377805709838867,1.0,0.0,0.0,3.3619608879089355,3.361981153488159,7.541862601101457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.5146484375,0.0,1201.0458984375,1895.4371337890625,0.0,1920.7025146484373,0.8324483633041382,1.0,0.0,3.0,1.0,0.0
12073020,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517028808594,0.7651103138923645,0.3042274713516235,0.2773137986660003,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517639160156,0.8722028136253357,0.4562103748321533,0.4350437819957733,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518249511719,0.9954591393470764,0.6749537587165833,0.4725300669670105,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65167236328125,0.7630060315132141,0.3016696572303772,0.2896128594875335,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65155029296875,0.6685141921043396,0.2011486142873764,0.9241670370101928,285.6517639160156,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.0853576660156,285.6520080566406,1.0,0.5643290281295776,1.0,1.0,0.0,1.0,-2.8799707889556885,2.8799641132354736,6.670977654721355e-06,2.2255070209503174,0.8962422013282776,0.8962422013282776,0.0,168.6221466064453,141.0,23442.46875,-0.0,2192.94921875,1.0,283.1460266113281,284.8190002441406,290.01043701171875,291.53424072265625,293.1499938964844,293.1499938964844,283.1499938964844,35527.12109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313116192817688,1.0,0.0,0.0,3.3467013835906982,3.346721649169922,7.473554433090612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.658203125,0.0,1183.641845703125,1895.4371337890625,0.0,1866.07177734375,0.8273134827613831,1.0,0.0,3.0,1.0,0.0
12073080,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517028808594,0.7651103138923645,0.3042274713516235,0.2773137986660003,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517639160156,0.8722028136253357,0.4562103748321533,0.4350437819957733,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518249511719,0.9954591393470764,0.6749537587165833,0.4725300669670105,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65167236328125,0.7630060315132141,0.3016696572303772,0.2896128594875335,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65155029296875,0.6685141921043396,0.2011486142873764,0.9241670370101928,285.6517639160156,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.0853576660156,285.6520080566406,1.0,0.5643290281295776,1.0,1.0,0.0,1.0,-2.8799707889556885,2.8799641132354736,6.670977654721355e-06,2.2255070209503174,0.8962422013282776,0.8962422013282776,0.0,168.6221466064453,141.0,23442.46875,-0.0,2192.94921875,1.0,283.1460266113281,284.8190002441406,290.01043701171875,291.53424072265625,293.1499938964844,293.1499938964844,283.1499938964844,35527.12109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313116192817688,1.0,0.0,0.0,3.3467013835906982,3.346721649169922,7.473554433090612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.658203125,0.0,1183.641845703125,1895.4371337890625,0.0,1866.07177734375,0.8273134827613831,1.0,0.0,3.0,1.0,0.0
12073140,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.7746420502662659,0.3032436966896057,0.2762700021266937,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487121582031,0.8831900954246521,0.4546625912189483,0.4334219992160797,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485900878906,0.9990000128746032,0.6746321320533752,0.4623821675777435,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.7725502252578735,0.300828605890274,0.2886078357696533,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.6771304607391357,0.2005313634872436,0.9202314019203186,285.64874267578125,285.564453125,293.6544494628906,287.0199584960937,293.6552429199219,297.08740234375,285.647705078125,1.0,0.5556814074516296,1.0,1.0,0.0,1.0,-2.859011650085449,2.859005212783813,6.57448663332616e-06,2.209424018859864,0.897068440914154,0.897068440914154,0.0,158.9580078125,129.0,23183.486328125,-0.0,2109.85888671875,1.0,283.1498718261719,284.82293701171875,290.0330810546875,291.5689392089844,293.1499938964844,293.1499938964844,283.1499938964844,34852.86328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348997592926025,1.0,0.0,0.0,3.313434362411499,3.3134541511535645,7.325715500883234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.76708984375,0.0,1148.2164306640625,1895.4371337890625,0.0,1896.3006591796875,0.8187689781188965,1.0,0.0,3.0,1.0,0.0
12073200,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.7746420502662659,0.3032436966896057,0.2762700021266937,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487121582031,0.8831900954246521,0.4546625912189483,0.4334219992160797,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485900878906,0.9990000128746032,0.6746321320533752,0.4623821675777435,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.7725502252578735,0.300828605890274,0.2886078357696533,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.6771304607391357,0.2005313634872436,0.9202314019203186,285.64874267578125,285.564453125,293.6544494628906,287.0199584960937,293.6552429199219,297.08740234375,285.647705078125,1.0,0.5556814074516296,1.0,1.0,0.0,1.0,-2.859011650085449,2.859005212783813,6.57448663332616e-06,2.209424018859864,0.897068440914154,0.897068440914154,0.0,158.9580078125,129.0,23183.486328125,-0.0,2109.85888671875,1.0,283.1498718261719,284.82293701171875,290.0330810546875,291.5689392089844,293.1499938964844,293.1499938964844,283.1499938964844,34852.86328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348997592926025,1.0,0.0,0.0,3.313434362411499,3.3134541511535645,7.325715500883234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.76708984375,0.0,1148.2164306640625,1895.4371337890625,0.0,1896.3006591796875,0.8187689781188965,1.0,0.0,3.0,1.0,0.0
12073260,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.7836302518844604,0.3018064200878143,0.2747643887996673,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.8936604261398315,0.4526155591011047,0.4312831461429596,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351318359375,0.9990000128746032,0.6770802140235901,0.4445395171642303,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63543701171875,0.7816430330276489,0.2995759546756744,0.2871978282928467,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357116699219,0.6852434277534485,0.1995993256568908,0.9148700833320618,285.6352844238281,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.0873413085937,285.63427734375,1.0,0.5455188155174255,1.0,1.0,0.0,1.0,-2.8246960639953613,2.8246896266937256,6.418458724510856e-06,2.183290719985962,0.8969231843948364,0.8969231843948364,0.0,149.75074768066406,117.0,22829.34765625,-0.0,2008.8358154296875,1.0,283.1499938964844,284.8197631835937,290.0079345703125,291.5347900390625,293.1499938964844,293.1499938964844,283.1499938964844,34063.6875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371887564659119,1.0,0.0,0.0,3.269230365753174,3.269249677658081,7.131557708817127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.74755859375,0.0,1102.8858642578125,1895.4371337890625,0.0,1915.680419921875,0.8076652884483337,1.0,0.0,3.0,1.0,0.0
12073320,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.7836302518844604,0.3018064200878143,0.2747643887996673,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.8936604261398315,0.4526155591011047,0.4312831461429596,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351318359375,0.9990000128746032,0.6770802140235901,0.4445395171642303,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63543701171875,0.7816430330276489,0.2995759546756744,0.2871978282928467,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357116699219,0.6852434277534485,0.1995993256568908,0.9148700833320618,285.6352844238281,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.0873413085937,285.63427734375,1.0,0.5455188155174255,1.0,1.0,0.0,1.0,-2.8246960639953613,2.8246896266937256,6.418458724510856e-06,2.183290719985962,0.8969231843948364,0.8969231843948364,0.0,149.75074768066406,117.0,22829.34765625,-0.0,2008.8358154296875,1.0,283.1499938964844,284.8197631835937,290.0079345703125,291.5347900390625,293.1499938964844,293.1499938964844,283.1499938964844,34063.6875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371887564659119,1.0,0.0,0.0,3.269230365753174,3.269249677658081,7.131557708817127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.74755859375,0.0,1102.8858642578125,1895.4371337890625,0.0,1915.680419921875,0.8076652884483337,1.0,0.0,3.0,1.0,0.0
12073380,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.621826171875,0.7942452430725098,0.3002184629440307,0.2730552554130554,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.9060593247413636,0.4503596425056457,0.4288762509822845,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215209960937,0.9990000128746032,0.68202805519104,0.4247724115848541,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.621826171875,0.7923339605331421,0.2981067895889282,0.2855291962623596,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221008300781,0.6947000622749329,0.1984730511903762,0.9084774851799012,285.6216735839844,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0923767089844,285.6206359863281,1.0,0.5343268513679504,1.0,1.0,0.0,1.0,-2.786306858062744,2.7863006591796875,6.245365057111485e-06,2.1537020206451416,0.8958718776702881,0.8958718776702881,0.0,139.9024658203125,120.0,22437.06640625,-0.0,1900.3194580078125,1.0,283.1499938964844,284.8177490234375,289.9674072265625,291.4734802246094,293.1499938964844,293.1499938964844,283.1499938964844,33203.3671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351866960525513,1.0,0.0,0.0,3.216836929321289,3.216855525970459,6.904804763507855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.80810546875,0.0,1051.1260986328125,1895.4371337890625,0.0,1898.725830078125,0.7946481704711914,1.0,0.0,3.0,1.0,0.0
12073440,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.621826171875,0.7942452430725098,0.3002184629440307,0.2730552554130554,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.9060593247413636,0.4503596425056457,0.4288762509822845,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215209960937,0.9990000128746032,0.68202805519104,0.4247724115848541,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.621826171875,0.7923339605331421,0.2981067895889282,0.2855291962623596,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221008300781,0.6947000622749329,0.1984730511903762,0.9084774851799012,285.6216735839844,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0923767089844,285.6206359863281,1.0,0.5343268513679504,1.0,1.0,0.0,1.0,-2.786306858062744,2.7863006591796875,6.245365057111485e-06,2.1537020206451416,0.8958718776702881,0.8958718776702881,0.0,139.9024658203125,120.0,22437.06640625,-0.0,1900.3194580078125,1.0,283.1499938964844,284.8177490234375,289.9674072265625,291.4734802246094,293.1499938964844,293.1499938964844,283.1499938964844,33203.3671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351866960525513,1.0,0.0,0.0,3.216836929321289,3.216855525970459,6.904804763507855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.80810546875,0.0,1051.1260986328125,1895.4371337890625,0.0,1898.725830078125,0.7946481704711914,1.0,0.0,3.0,1.0,0.0
12073500,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61871337890625,0.797738790512085,0.2994162738323211,0.2722336649894714,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61865234375,0.910370111465454,0.4492067098617553,0.427689254283905,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186218261719,0.9990000128746032,0.6850236058235168,0.4181133508682251,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.61871337890625,0.7958488464355469,0.297332614660263,0.2847006320953369,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188049316406,0.697736382484436,0.1978633999824524,0.9052745699882508,285.6186828613281,285.6959533691406,293.5484313964844,286.9666748046875,293.5493469238281,297.0992126464844,285.6182556152344,1.0,0.5305393934249878,1.0,1.0,0.0,1.0,-2.771031618118286,2.771025419235229,6.176795068313368e-06,2.141764879226685,0.8950503468513489,0.8950503468513489,0.0,136.58169555664062,120.0,22249.201171875,-0.0,1860.7303466796875,1.0,283.1499938964844,284.8218688964844,289.9475402832031,291.4407958984375,293.1499938964844,293.1499938964844,283.1499938964844,32619.41015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328061461448669,1.0,0.0,0.0,3.1803035736083984,3.1803219318389893,6.748860528205114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.8359375,0.0,1016.0641479492188,1895.4371337890625,0.0,1878.6405029296875,0.788430392742157,1.0,0.0,3.0,1.0,0.0
