time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073560,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.7999409437179565,0.2986075580120086,0.2714470624923706,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143493652344,0.9131734371185304,0.4480434358119964,0.4265326559543609,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142883300781,0.9990000128746032,0.6875884532928467,0.4135681092739105,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.7980595827102661,0.2965374588966369,0.2838911712169647,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145324707031,0.6995995044708252,0.1972452998161316,0.902189075946808,285.6143493652344,285.7240295410156,293.5257873535156,286.9557800292969,293.5267333984375,297.10675048828125,285.6138610839844,1.0,0.5275416374206543,1.0,1.0,0.0,1.0,-2.7585484981536865,2.758542537689209,6.121222213550936e-06,2.132094383239746,0.8939947485923767,0.8939947485923767,0.0,134.26968383789062,123.0,22098.859375,-0.0,1830.5579833984373,1.0,283.1499938964844,284.822509765625,289.9305114746094,291.4127502441406,293.1499938964844,293.1499938964844,283.1499938964844,32298.236328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299516797065735,1.0,0.0,0.0,3.157914876937866,3.157932758331299,6.654173603237723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.16357421875,0.0,995.1854248046876,1895.4371337890625,0.0,1854.6632080078125,0.7801111340522766,1.0,0.0,3.0,1.0,0.0
12073620,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146545410156,0.8016243577003479,0.2969549894332886,0.2699096500873565,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146240234375,0.9154099822044371,0.4456808865070343,0.4242525696754455,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146240234375,0.9990000128746032,0.6911699771881104,0.4087112545967102,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146545410156,0.7997392416000366,0.2948891818523407,0.2822822332382202,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.7008810639381409,0.1959802359342575,0.8962118625640869,285.6146240234375,285.7820739746094,293.4789733886719,286.93365478515625,293.47998046875,297.11737060546875,285.6144104003906,1.0,0.5234391689300537,1.0,1.0,0.0,1.0,-2.7390007972717285,2.738994836807251,6.034753369021928e-06,2.1169748306274414,0.8913896083831787,0.8913896083831787,0.0,131.59837341308594,126.0,21806.84765625,-0.0,1788.2381591796875,1.0,283.1499938964844,284.8342590332031,289.9034729003906,291.3647155761719,293.1499938964844,293.1499938964844,283.1499938964844,31361.908203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723739504814148,1.0,0.0,0.0,3.093668222427368,3.0936856269836426,6.38617450476886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.685546875,0.0,936.70703125,1895.4371337890625,0.0,1802.8984375,0.7643328309059143,1.0,0.0,3.0,1.0,0.0
12073680,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146545410156,0.8016243577003479,0.2969549894332886,0.2699096500873565,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146240234375,0.9154099822044371,0.4456808865070343,0.4242525696754455,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146240234375,0.9990000128746032,0.6911699771881104,0.4087112545967102,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146545410156,0.7997392416000366,0.2948891818523407,0.2822822332382202,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.7008810639381409,0.1959802359342575,0.8962118625640869,285.6146240234375,285.7820739746094,293.4789733886719,286.93365478515625,293.47998046875,297.11737060546875,285.6144104003906,1.0,0.5234391689300537,1.0,1.0,0.0,1.0,-2.7390007972717285,2.738994836807251,6.034753369021928e-06,2.1169748306274414,0.8913896083831787,0.8913896083831787,0.0,131.59837341308594,126.0,21806.84765625,-0.0,1788.2381591796875,1.0,283.1499938964844,284.8342590332031,289.9034729003906,291.3647155761719,293.1499938964844,293.1499938964844,283.1499938964844,31361.908203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723739504814148,1.0,0.0,0.0,3.093668222427368,3.0936856269836426,6.38617450476886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.685546875,0.0,936.70703125,1895.4371337890625,0.0,1802.8984375,0.7643328309059143,1.0,0.0,3.0,1.0,0.0
12073740,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.8005363345146179,0.2952407002449035,0.2683820426464081,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.914142906665802,0.4432604908943176,0.4219854176044464,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199951171875,0.9990000128746032,0.692896842956543,0.4080118834972381,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.7986388802528381,0.2931704521179199,0.2806701958179474,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.699672281742096,0.1946623176336288,0.8903295993804932,285.6199645996094,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.1192321777344,285.6199645996094,1.0,0.5211614370346069,1.0,1.0,0.0,1.0,-2.7245895862579346,2.724583625793457,5.971454356767936e-06,2.105854034423828,0.8880648612976074,0.8880648612976074,0.0,130.79644775390625,129.0,21538.8671875,-0.0,1762.80712890625,1.0,283.1499938964844,284.8511047363281,289.88250732421875,291.3258056640625,293.1499938964844,293.1499938964844,283.1499938964844,30406.978515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179269790649414,1.0,0.0,0.0,3.024818181991577,3.0248348712921143,6.105087209107296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.125732421875,0.0,876.8222045898438,1895.4371337890625,0.0,1754.9990234375,0.7474835515022278,1.0,0.0,3.0,1.0,0.0
12073800,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.8005363345146179,0.2952407002449035,0.2683820426464081,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.914142906665802,0.4432604908943176,0.4219854176044464,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199951171875,0.9990000128746032,0.692896842956543,0.4080118834972381,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.7986388802528381,0.2931704521179199,0.2806701958179474,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.699672281742096,0.1946623176336288,0.8903295993804932,285.6199645996094,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.1192321777344,285.6199645996094,1.0,0.5211614370346069,1.0,1.0,0.0,1.0,-2.7245895862579346,2.724583625793457,5.971454356767936e-06,2.105854034423828,0.8880648612976074,0.8880648612976074,0.0,130.79644775390625,129.0,21538.8671875,-0.0,1762.80712890625,1.0,283.1499938964844,284.8511047363281,289.88250732421875,291.3258056640625,293.1499938964844,293.1499938964844,283.1499938964844,30406.978515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179269790649414,1.0,0.0,0.0,3.024818181991577,3.0248348712921143,6.105087209107296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.125732421875,0.0,876.8222045898438,1895.4371337890625,0.0,1754.9990234375,0.7474835515022278,1.0,0.0,3.0,1.0,0.0
12073860,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.7986481189727783,0.2940399944782257,0.2673347890377044,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.9118551015853882,0.4415811002254486,0.4204365909099579,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62774658203125,0.9990000128746032,0.6932319402694702,0.4092282652854919,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.796744704246521,0.2919677793979645,0.2795654535293579,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.6978082060813904,0.1937296092510223,0.8862942457199097,285.627685546875,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.11627197265625,285.6279296875,1.0,0.5203382968902588,1.0,1.0,0.0,1.0,-2.716752767562866,2.7167468070983887,5.937195965088904e-06,2.0998177528381348,0.8854209184646606,0.8854209184646606,0.0,131.00140380859375,129.0,21356.16015625,-0.0,1752.0450439453125,1.0,283.1499938964844,284.86737060546875,289.8690490722656,291.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,29655.341796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714386522769928,1.0,0.0,0.0,2.9699196815490723,2.969935894012451,5.885491987100977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.58740234375,0.0,830.9298095703125,1895.4371337890625,0.0,1726.085693359375,0.7369416952133179,1.0,0.0,3.0,1.0,0.0
12073920,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.7975190281867981,0.2934634387493133,0.2668398022651672,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293029785156,0.9104936122894288,0.4407793283462524,0.4197056293487549,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293334960937,0.9990000128746032,0.6931918263435364,0.4101583659648895,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.7956138849258423,0.2913921475410461,0.2790437936782837,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.6967096924781799,0.1932791620492935,0.8843773603439331,285.6293029785156,285.9061584472656,293.37890625,286.8881530761719,293.3800048828125,297.1139221191406,285.6294250488281,1.0,0.5201034545898438,1.0,1.0,0.0,1.0,-2.713466167449951,2.7134602069854736,5.922863692831015e-06,2.097289085388184,0.884026825428009,0.884026825428009,0.0,131.25689697265625,132.0,21282.1640625,-0.0,1748.3314208984375,1.0,283.1499938964844,284.87213134765625,289.86297607421875,291.2904052734375,293.1499938964844,293.1499938964844,283.1499938964844,29440.66015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128647565841675,1.0,0.0,0.0,2.95180344581604,2.9518191814422607,5.813908501295373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.594482421875,0.0,816.3319702148438,1895.4371337890625,0.0,1713.720703125,0.7296675443649292,1.0,0.0,3.0,1.0,0.0
12073980,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.641845703125,0.7932233214378357,0.2916299998760223,0.2652748823165893,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64190673828125,0.9054265022277832,0.4382408559322357,0.4174016416072845,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419372558594,0.9990000128746032,0.6923772692680359,0.4142195880413055,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.641845703125,0.7913208603858948,0.289564847946167,0.2773997187614441,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.6925631165504456,0.1918302625417709,0.8782739043235779,285.64190673828125,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.10382080078125,285.64215087890625,1.0,0.5198523998260498,1.0,1.0,0.0,1.0,-2.704385280609131,2.7043793201446533,5.883365247427719e-06,2.090307235717773,0.8792778849601746,0.8792778849601746,0.0,132.5725860595703,135.0,21027.810546875,-0.0,1740.91943359375,1.0,283.1499938964844,284.89678955078125,289.8422546386719,291.254638671875,293.1499938964844,293.1499938964844,283.1499938964844,28467.244140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083653211593628,1.0,0.0,0.0,2.874856948852539,2.8748719692230225,5.514749545909581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.939697265625,0.0,755.8167724609375,1895.4371337890625,0.0,1677.3858642578125,0.7109401226043701,1.0,0.0,3.0,1.0,0.0
12074040,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.641845703125,0.7932233214378357,0.2916299998760223,0.2652748823165893,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64190673828125,0.9054265022277832,0.4382408559322357,0.4174016416072845,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419372558594,0.9990000128746032,0.6923772692680359,0.4142195880413055,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.641845703125,0.7913208603858948,0.289564847946167,0.2773997187614441,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.6925631165504456,0.1918302625417709,0.8782739043235779,285.64190673828125,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.10382080078125,285.64215087890625,1.0,0.5198523998260498,1.0,1.0,0.0,1.0,-2.704385280609131,2.7043793201446533,5.883365247427719e-06,2.090307235717773,0.8792778849601746,0.8792778849601746,0.0,132.5725860595703,135.0,21027.810546875,-0.0,1740.91943359375,1.0,283.1499938964844,284.89678955078125,289.8422546386719,291.254638671875,293.1499938964844,293.1499938964844,283.1499938964844,28467.244140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083653211593628,1.0,0.0,0.0,2.874856948852539,2.8748719692230225,5.514749545909581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.939697265625,0.0,755.8167724609375,1895.4371337890625,0.0,1677.3858642578125,0.7109401226043701,1.0,0.0,3.0,1.0,0.0
12074100,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.65155029296875,0.7907462120056152,0.2906948626041412,0.2644810974597931,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517028808594,0.9026147723197936,0.4369517266750335,0.4162366688251495,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517944335937,0.9990000128746032,0.6916182041168213,0.4167607724666595,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65155029296875,0.7888498306274414,0.2886348664760589,0.2765688002109527,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.6901796460151672,0.1910829693078994,0.8751524090766907,285.65167236328125,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.0975646972656,285.6523132324219,1.0,0.5199384689331055,1.0,1.0,0.0,1.0,-2.700335025787353,2.700329065322876,5.865793355042115e-06,2.0871946811676025,0.8766657710075378,0.8766657710075378,0.0,133.46287536621094,135.0,20887.998046875,-0.0,1739.0220947265625,1.0,283.1499938964844,284.913818359375,289.83087158203125,291.2350769042969,293.1499938964844,293.1499938964844,283.1499938964844,27850.658203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062031030654907,1.0,0.0,0.0,2.827085256576538,2.8271000385284424,5.332994987838902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.96435546875,0.0,719.6699829101562,1895.4371337890625,0.0,1660.0465087890625,0.702098548412323,1.0,0.0,3.0,1.0,0.0
12074160,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573181152344,0.7881229519844055,0.2897479832172394,0.263684332370758,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.8996780514717102,0.435649424791336,0.4150673449039459,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.9990000128746032,0.6906440854072571,0.4195501208305359,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573181152344,0.7862339019775391,0.2876944839954376,0.2757346630096435,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571960449219,0.6876543760299683,0.1903219223022461,0.8719944953918457,285.65740966796875,286.04180908203125,293.2695007324219,286.8408203125,293.2707214355469,297.0907592773437,285.6578063964844,1.0,0.5201305747032166,1.0,1.0,0.0,1.0,-2.696526527404785,2.6965208053588867,5.849295121151954e-06,2.084268093109131,0.8738098740577698,0.8738098740577698,0.0,134.47032165527344,138.0,20769.83984375,-0.0,1738.0235595703125,1.0,283.1499938964844,284.9249267578125,289.8195495605469,291.21685791015625,293.1499938964844,293.1499938964844,283.1499938964844,27490.66015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041081786155701,1.0,0.0,0.0,2.7941641807556152,2.7941784858703613,5.209514029047568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.67138671875,0.0,695.78857421875,1895.4371337890625,0.0,1643.32373046875,0.6913454532623291,1.0,0.0,3.0,1.0,0.0
12074220,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756591796875,0.782565176486969,0.2878266870975494,0.26207035779953,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6757507324219,0.8934407234191895,0.4330119490623474,0.4127025604248047,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758117675781,0.9990000128746032,0.6881024241447449,0.4256924986839294,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756591796875,0.7806971669197083,0.285786509513855,0.2740473747253418,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67547607421875,0.6822999119758606,0.1887651830911636,0.8655534982681274,285.6757507324219,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0763854980469,285.6762390136719,1.0,0.5207484364509583,1.0,1.0,0.0,1.0,-2.6893582344055176,2.689352512359619,5.818296813231427e-06,2.0787553787231445,0.8676206469535828,0.8676206469535828,0.0,136.75941467285156,141.0,20503.740234375,-0.0,1737.9461669921875,1.0,283.1499938964844,284.9564819335937,289.7950134277344,291.1767272949219,293.1499938964844,293.1499938964844,283.1499938964844,26511.63671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998239159584045,1.0,0.0,0.0,2.7097411155700684,2.709754705429077,4.899468422081554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.60595703125,0.0,636.60400390625,1895.4371337890625,0.0,1609.36376953125,0.6708883047103882,1.0,0.0,3.0,1.0,0.0
12074280,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756591796875,0.782565176486969,0.2878266870975494,0.26207035779953,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6757507324219,0.8934407234191895,0.4330119490623474,0.4127025604248047,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758117675781,0.9990000128746032,0.6881024241447449,0.4256924986839294,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756591796875,0.7806971669197083,0.285786509513855,0.2740473747253418,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67547607421875,0.6822999119758606,0.1887651830911636,0.8655534982681274,285.6757507324219,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0763854980469,285.6762390136719,1.0,0.5207484364509583,1.0,1.0,0.0,1.0,-2.6893582344055176,2.689352512359619,5.818296813231427e-06,2.0787553787231445,0.8676206469535828,0.8676206469535828,0.0,136.75941467285156,141.0,20503.740234375,-0.0,1737.9461669921875,1.0,283.1499938964844,284.9564819335937,289.7950134277344,291.1767272949219,293.1499938964844,293.1499938964844,283.1499938964844,26511.63671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998239159584045,1.0,0.0,0.0,2.7097411155700684,2.709754705429077,4.899468422081554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.60595703125,0.0,636.60400390625,1895.4371337890625,0.0,1609.36376953125,0.6708883047103882,1.0,0.0,3.0,1.0,0.0
12074340,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69683837890625,0.7767899632453918,0.2858740985393524,0.2604357302188873,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69696044921875,0.8869374990463257,0.4303347170352936,0.4103084206581116,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6970520019531,0.9990000128746032,0.6847835779190063,0.4323359727859497,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69683837890625,0.7749471068382263,0.2838453352451324,0.2723373770713806,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966247558594,0.676725447177887,0.1871720999479293,0.8589814901351929,285.69696044921875,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0625,285.69757080078125,1.0,0.5215808749198914,1.0,1.0,0.0,1.0,-2.682547807693481,2.682541847229004,5.788902399217477e-06,2.0735087394714355,0.8607025742530823,0.8607025742530823,0.0,139.31060791015625,129.0,20226.486328125,-0.0,1739.5853271484375,1.0,283.1499938964844,284.9915771484375,289.76910400390625,291.13446044921875,293.1499938964844,293.1499938964844,283.1499938964844,25531.9921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953456401824951,1.0,0.0,0.0,2.621650218963623,2.6216628551483154,4.586092927638674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.7265625,0.0,578.643798828125,1895.4371337890625,0.0,1574.216796875,0.6495841145515442,1.0,0.0,3.0,1.0,0.0
12074400,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69683837890625,0.7767899632453918,0.2858740985393524,0.2604357302188873,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69696044921875,0.8869374990463257,0.4303347170352936,0.4103084206581116,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6970520019531,0.9990000128746032,0.6847835779190063,0.4323359727859497,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69683837890625,0.7749471068382263,0.2838453352451324,0.2723373770713806,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966247558594,0.676725447177887,0.1871720999479293,0.8589814901351929,285.69696044921875,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0625,285.69757080078125,1.0,0.5215808749198914,1.0,1.0,0.0,1.0,-2.682547807693481,2.682541847229004,5.788902399217477e-06,2.0735087394714355,0.8607025742530823,0.8607025742530823,0.0,139.31060791015625,129.0,20226.486328125,-0.0,1739.5853271484375,1.0,283.1499938964844,284.9915771484375,289.76910400390625,291.13446044921875,293.1499938964844,293.1499938964844,283.1499938964844,25531.9921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953456401824951,1.0,0.0,0.0,2.621650218963623,2.6216628551483154,4.586092927638674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.7265625,0.0,578.643798828125,1895.4371337890625,0.0,1574.216796875,0.6495841145515442,1.0,0.0,3.0,1.0,0.0
12074460,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144470214844,0.7767413258552551,0.283877283334732,0.2586142122745514,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7145080566406,0.8870803117752075,0.4275961220264435,0.407705545425415,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71453857421875,0.9990000128746032,0.6817799210548401,0.4293913543224334,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144470214844,0.774889349937439,0.2818475067615509,0.2704229652881622,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71435546875,0.6762579083442688,0.1855358034372329,0.8514670133590698,285.7145080566406,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0526123046875,285.71466064453125,1.0,0.5173134803771973,1.0,1.0,0.0,1.0,-2.66238021850586,2.662374496459961,5.702607268176507e-06,2.0581228733062744,0.8529062867164612,0.8529062867164612,0.0,137.36044311523438,132.0,19861.16015625,-0.0,1701.19287109375,1.0,283.1499938964844,285.0245666503906,289.7407531738281,291.0871276855469,293.1499938964844,293.1499938964844,283.1499938964844,24556.73828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905439496040344,1.0,0.0,0.0,2.5297672748565674,2.5297791957855225,4.2702620817181014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.71435546875,0.0,522.185791015625,1895.4371337890625,0.0,1536.9415283203125,0.6274107098579407,1.0,0.0,3.0,1.0,0.0
12074520,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144470214844,0.7767413258552551,0.283877283334732,0.2586142122745514,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7145080566406,0.8870803117752075,0.4275961220264435,0.407705545425415,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71453857421875,0.9990000128746032,0.6817799210548401,0.4293913543224334,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144470214844,0.774889349937439,0.2818475067615509,0.2704229652881622,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71435546875,0.6762579083442688,0.1855358034372329,0.8514670133590698,285.7145080566406,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0526123046875,285.71466064453125,1.0,0.5173134803771973,1.0,1.0,0.0,1.0,-2.66238021850586,2.662374496459961,5.702607268176507e-06,2.0581228733062744,0.8529062867164612,0.8529062867164612,0.0,137.36044311523438,132.0,19861.16015625,-0.0,1701.19287109375,1.0,283.1499938964844,285.0245666503906,289.7407531738281,291.0871276855469,293.1499938964844,293.1499938964844,283.1499938964844,24556.73828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905439496040344,1.0,0.0,0.0,2.5297672748565674,2.5297791957855225,4.2702620817181014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.71435546875,0.0,522.185791015625,1895.4371337890625,0.0,1536.9415283203125,0.6274107098579407,1.0,0.0,3.0,1.0,0.0
12074580,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.7750062942504883,0.2819001674652099,0.2568376064300537,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.8852481842041016,0.4248557686805725,0.4051277339458465,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.734130859375,0.9990000128746032,0.6797537803649902,0.4292626082897186,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.7731282711029053,0.2798384726047516,0.2685296237468719,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.6742872595787048,0.183925524353981,0.8442131876945496,285.7340087890625,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.04736328125,285.7345886230469,1.0,0.5150975584983826,1.0,1.0,0.0,1.0,-2.6459896564483643,2.645984172821045,5.632300144498004e-06,2.045302152633667,0.8441674709320068,0.8441674709320068,0.0,136.72137451171875,120.0,19491.775390625,-0.0,1674.647705078125,1.0,283.1499938964844,285.0613098144531,289.7076721191406,291.0321350097656,293.1499938964844,293.1499938964844,283.1499938964844,23587.73046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848935484886169,1.0,0.0,0.0,2.4337692260742188,2.4337804317474365,3.952320923872321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.65576171875,0.0,467.3962707519531,1895.4371337890625,0.0,1493.6363525390625,0.6043033599853516,1.0,0.0,3.0,1.0,0.0
12074640,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.7750062942504883,0.2819001674652099,0.2568376064300537,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.8852481842041016,0.4248557686805725,0.4051277339458465,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.734130859375,0.9990000128746032,0.6797537803649902,0.4292626082897186,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.7731282711029053,0.2798384726047516,0.2685296237468719,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.6742872595787048,0.183925524353981,0.8442131876945496,285.7340087890625,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.04736328125,285.7345886230469,1.0,0.5150975584983826,1.0,1.0,0.0,1.0,-2.6459896564483643,2.645984172821045,5.632300144498004e-06,2.045302152633667,0.8441674709320068,0.8441674709320068,0.0,136.72137451171875,120.0,19491.775390625,-0.0,1674.647705078125,1.0,283.1499938964844,285.0613098144531,289.7076721191406,291.0321350097656,293.1499938964844,293.1499938964844,283.1499938964844,23587.73046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848935484886169,1.0,0.0,0.0,2.4337692260742188,2.4337804317474365,3.952320923872321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.65576171875,0.0,467.3962707519531,1895.4371337890625,0.0,1493.6363525390625,0.6043033599853516,1.0,0.0,3.0,1.0,0.0
12074700,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.7757254838943481,0.2809071838855743,0.2559088468551636,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.8861742615699768,0.4234768450260162,0.4037920832633972,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.9990000128746032,0.678774893283844,0.4265414178371429,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.7738162875175476,0.2788185179233551,0.2675305306911468,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471008300781,0.6747182607650757,0.1831121295690536,0.8403806686401367,285.74755859375,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0451354980469,285.748291015625,1.0,0.512285590171814,1.0,1.0,0.0,1.0,-2.634204864501953,2.6341991424560547,5.582500762102427e-06,2.0363194942474365,0.8394850492477417,0.8394850492477417,0.0,135.17257690429688,120.0,19270.052734375,-0.0,1650.8319091796875,1.0,283.1499938964844,285.084716796875,289.6902160644531,291.00244140625,293.1499938964844,293.1499938964844,283.1499938964844,22982.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817786693572998,1.0,0.0,0.0,2.376295804977417,2.376306533813477,3.767856640024547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.7421875,0.0,436.3390502929688,1895.4371337890625,0.0,1470.0281982421875,0.5932184457778931,1.0,0.0,3.0,1.0,0.0
12074760,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.7776364088058472,0.2799141407012939,0.254950612783432,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8884825706481934,0.4220923781394958,0.4024212956428528,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536315917969,0.9990000128746032,0.6782984733581543,0.4218759834766388,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.7756804823875427,0.2777894139289856,0.2664912045001983,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533874511719,0.6762028336524963,0.1822943389415741,0.836371660232544,285.7535705566406,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0435791015625,285.7538146972656,1.0,0.5087282657623291,1.0,1.0,0.0,1.0,-2.6197376251220703,2.619732141494751,5.521396360563813e-06,2.025158405303955,0.8344405293464661,0.8344405293464661,0.0,132.72900390625,123.0,19056.3046875,-0.0,1619.438720703125,1.0,283.1499938964844,285.09918212890625,289.6725769042969,290.9731140136719,293.1499938964844,293.1499938964844,283.1499938964844,22623.265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784996390342712,1.0,0.0,0.0,2.3335893154144287,2.33359956741333,3.6336427911010105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.863037109375,0.0,414.5775146484375,1895.4371337890625,0.0,1445.3839111328125,0.5802462100982666,1.0,0.0,3.0,1.0,0.0
12074820,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.777756929397583,0.2779692113399505,0.2531514763832092,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777709960937,0.8887812495231628,0.4193558692932129,0.3997913300991058,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77789306640625,0.9990000128746032,0.6779507994651794,0.4187079071998596,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.7756997346878052,0.2757419943809509,0.2645093202590942,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773132324219,0.6758521795272827,0.1806806921958923,0.8288750648498535,285.7777404785156,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0418395996094,285.7785949707031,1.0,0.5050781965255737,1.0,1.0,0.0,1.0,-2.599206686019897,2.599201202392578,5.434818376670592e-06,2.0091021060943604,0.8237137794494629,0.8237137794494629,0.0,130.70396423339844,126.0,18626.455078125,-0.0,1581.82177734375,1.0,283.1499938964844,285.1433410644531,289.6343994140625,290.90875244140625,293.1499938964844,293.1499938964844,283.1499938964844,21661.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711325645446777,1.0,0.0,0.0,2.2289280891418457,2.2289376258850098,3.3150146805382974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.97021484375,0.0,363.928466796875,1895.4371337890625,0.0,1390.8121337890625,0.5551782846450806,1.0,0.0,3.0,1.0,0.0
12074880,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.777756929397583,0.2779692113399505,0.2531514763832092,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777709960937,0.8887812495231628,0.4193558692932129,0.3997913300991058,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77789306640625,0.9990000128746032,0.6779507994651794,0.4187079071998596,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.7756997346878052,0.2757419943809509,0.2645093202590942,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773132324219,0.6758521795272827,0.1806806921958923,0.8288750648498535,285.7777404785156,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0418395996094,285.7785949707031,1.0,0.5050781965255737,1.0,1.0,0.0,1.0,-2.599206686019897,2.599201202392578,5.434818376670592e-06,2.0091021060943604,0.8237137794494629,0.8237137794494629,0.0,130.70396423339844,126.0,18626.455078125,-0.0,1581.82177734375,1.0,283.1499938964844,285.1433410644531,289.6343994140625,290.90875244140625,293.1499938964844,293.1499938964844,283.1499938964844,21661.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711325645446777,1.0,0.0,0.0,2.2289280891418457,2.2289376258850098,3.3150146805382974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.97021484375,0.0,363.928466796875,1895.4371337890625,0.0,1390.8121337890625,0.5551782846450806,1.0,0.0,3.0,1.0,0.0
12074940,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81134033203125,0.7756620645523071,0.2760555446147918,0.2514420747756958,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.8864901661872864,0.4166509807109833,0.3972533345222473,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.811767578125,0.9990000128746032,0.6769189834594727,0.4191974103450775,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81134033203125,0.7734853029251099,0.2736980319023132,0.2625918090343475,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109130859375,0.6735091805458069,0.179077535867691,0.8217248320579529,285.81158447265625,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0396728515625,285.81280517578125,1.0,0.5029970407485962,1.0,1.0,0.0,1.0,-2.583791971206665,2.5837864875793457,5.370405688154278e-06,1.997116684913636,0.8121123313903809,0.8121123313903809,0.0,130.3711700439453,129.0,18205.685546875,-0.0,1559.1475830078125,1.0,283.1499938964844,285.19732666015625,289.5963134765625,290.8447570800781,293.1499938964844,293.1499938964844,283.1499938964844,20696.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632176041603088,1.0,0.0,0.0,2.119997262954712,2.12000584602356,2.9989135441610415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.856201171875,0.0,315.846923828125,1895.4371337890625,0.0,1333.451171875,0.5321390628814697,1.0,0.0,3.0,1.0,0.0
12075000,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81134033203125,0.7756620645523071,0.2760555446147918,0.2514420747756958,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.8864901661872864,0.4166509807109833,0.3972533345222473,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.811767578125,0.9990000128746032,0.6769189834594727,0.4191974103450775,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81134033203125,0.7734853029251099,0.2736980319023132,0.2625918090343475,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109130859375,0.6735091805458069,0.179077535867691,0.8217248320579529,285.81158447265625,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0396728515625,285.81280517578125,1.0,0.5029970407485962,1.0,1.0,0.0,1.0,-2.583791971206665,2.5837864875793457,5.370405688154278e-06,1.997116684913636,0.8121123313903809,0.8121123313903809,0.0,130.3711700439453,129.0,18205.685546875,-0.0,1559.1475830078125,1.0,283.1499938964844,285.19732666015625,289.5963134765625,290.8447570800781,293.1499938964844,293.1499938964844,283.1499938964844,20696.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632176041603088,1.0,0.0,0.0,2.119997262954712,2.12000584602356,2.9989135441610415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.856201171875,0.0,315.846923828125,1895.4371337890625,0.0,1333.451171875,0.5321390628814697,1.0,0.0,3.0,1.0,0.0
12075060,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298034667969,0.7730941772460938,0.2745750248432159,0.2501605749130249,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.8836139440536499,0.4145695865154266,0.3953437805175781,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83013916015625,0.9990000128746032,0.6753849983215332,0.4211672842502594,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298034667969,0.7708295583724976,0.2721219360828399,0.261149138212204,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.6708613634109497,0.1778474152088165,0.816396951675415,285.8299865722656,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.03729248046875,285.8309631347656,1.0,0.5021651387214661,1.0,1.0,0.0,1.0,-2.5741875171661377,2.574182271957397,5.330477506504394e-06,1.9896539449691768,0.8024835586547852,0.8024835586547852,0.0,130.85162353515625,129.0,17924.798828125,-0.0,1548.1534423828125,1.0,283.1499938964844,285.2286376953125,289.56915283203125,290.8004150390625,293.1499938964844,293.1499938964844,283.1499938964844,20297.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574133634567261,1.0,0.0,0.0,2.056450366973877,2.056458711624145,2.8218238412591745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.59765625,0.0,290.509765625,1895.4371337890625,0.0,1292.2529296875,0.5175163745880127,1.0,0.0,3.0,1.0,0.0
12075120,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349304199219,0.7721416354179382,0.2740971148014068,0.2497512549161911,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8351135253906,0.8825427293777466,0.4139013886451721,0.3947356641292572,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83526611328125,0.9990000128746032,0.674750566482544,0.4220167696475982,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348999023437,0.7698526382446289,0.2716164588928222,0.2606908082962036,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345947265625,0.6699015498161316,0.1774535328149795,0.8147122263908386,285.8350830078125,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.03643798828125,285.8360290527344,1.0,0.5020036697387695,1.0,1.0,0.0,1.0,-2.571410179138184,2.571404933929444,5.318960575095844e-06,1.9874967336654663,0.7992923855781555,0.7992923855781555,0.0,131.1072235107422,132.0,17838.60546875,-0.0,1545.497802734375,1.0,283.1499938964844,285.2376708984375,289.5606689453125,290.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,20201.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655656099319458,1.0,0.0,0.0,2.0378494262695312,2.0378577709198,2.7710069616659894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.6435546875,0.0,283.45086669921875,1895.4371337890625,0.0,1279.927978515625,0.5132772922515869,1.0,0.0,3.0,1.0,0.0
12075180,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.767959713935852,0.2722016870975494,0.2481399923563003,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85272216796875,0.8778263330459595,0.41126549243927,0.3923514783382416,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85284423828125,0.9990000128746032,0.671622633934021,0.4261248409748077,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.7655926942825317,0.2696250081062317,0.2588993012905121,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522644042969,0.665755569934845,0.1759009510278701,0.8081445097923279,285.8526916503906,286.8581237792969,292.6112060546875,286.56231689453125,292.6131896972656,297.0334777832031,285.853515625,1.0,0.5017367005348206,1.0,1.0,0.0,1.0,-2.5615005493164062,2.561495304107666,5.277976924844552e-06,1.9798026084899905,0.7862682342529297,0.7862682342529297,0.0,132.4752197265625,132.0,17512.4609375,-0.0,1538.048828125,1.0,283.1499938964844,285.2699279785156,289.5274658203125,290.7342224121094,293.1499938964844,293.1499938964844,283.1499938964844,19945.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492236852645874,1.0,0.0,0.0,1.970408916473389,1.9704166650772093,2.5906342671078164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.79931640625,0.0,259.1908264160156,1895.4371337890625,0.0,1235.4129638671875,0.4980893135070801,1.0,0.0,3.0,1.0,0.0
12075240,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8538513183594,0.7675967216491699,0.2720469832420349,0.24800905585289,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540344238281,0.8774160146713257,0.4110508263111114,0.3921582102775574,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541564941406,0.9990000128746032,0.671326756477356,0.4265021979808807,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8538513183594,0.7652244567871094,0.2694632112979889,0.2587544918060303,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8535461425781,0.665398895740509,0.1757744699716568,0.807613730430603,285.85400390625,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0333251953125,285.85479736328125,1.0,0.5017361044883728,1.0,1.0,0.0,1.0,-2.5607526302337646,2.5607473850250244,5.274890554574085e-06,1.979222059249878,0.7851786613464355,0.7851786613464355,0.0,132.60733032226562,120.0,17486.693359375,-0.0,1537.6141357421875,1.0,283.1499938964844,285.2723693847656,289.5247497558594,290.7300109863281,293.1499938964844,293.1499938964844,283.1499938964844,19931.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487319469451904,1.0,0.0,0.0,1.9652389287948608,1.9652467966079712,2.577057500730007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.96875,0.0,257.4154968261719,1895.4371337890625,0.0,1232.04931640625,0.4969375431537628,1.0,0.0,3.0,1.0,0.0
12075300,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607788085937,0.7672298550605774,0.2709794044494629,0.247052788734436,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608703613281,0.8770875930786133,0.4095746874809265,0.3907734155654907,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.9990000128746032,0.6694109439849854,0.4254654347896576,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607788085937,0.7648060917854309,0.2683475613594055,0.2577016949653625,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.664833128452301,0.1748984456062317,0.8036783933639526,285.86083984375,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.0319519042969,285.8612060546875,1.0,0.4996399283409118,1.0,1.0,0.0,1.0,-2.550712823867798,2.5507075786590576,5.233866431808565e-06,1.971589207649231,0.7775993347167969,0.7775993347167969,0.0,131.83935546875,120.0,17290.396484375,-0.0,1520.73974609375,1.0,283.1499938964844,285.287109375,289.5058898925781,290.7007751464844,293.1499938964844,293.1499938964844,283.1499938964844,19856.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454493403434753,1.0,0.0,0.0,1.9306148290634155,1.9306223392486568,2.4870507786545204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.846923828125,0.0,245.81515502929688,1895.4371337890625,0.0,1209.7401123046875,0.4892665147781372,1.0,0.0,3.0,1.0,0.0
12075360,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642578125,0.7681167125701904,0.2698909640312195,0.2460388839244842,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86431884765625,0.8782332539558411,0.4080726504325866,0.389322966337204,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643493652344,0.9990000128746032,0.6679076552391052,0.4222589135169983,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642578125,0.7656294703483582,0.267208069562912,0.2565874457359314,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641662597656,0.6653649806976318,0.1740024536848068,0.799461305141449,285.86431884765625,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0304260253906,285.86444091796875,1.0,0.4966526925563812,1.0,1.0,0.0,1.0,-2.5374977588653564,2.537492752075196,5.179828349355375e-06,1.961397647857666,0.7696120142936707,0.7696120142936707,0.0,130.06201171875,108.0,17075.751953125,-0.0,1495.395751953125,1.0,283.1499938964844,285.29913330078125,289.4857177734375,290.66925048828125,293.1499938964844,293.1499938964844,283.1499938964844,19815.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421385407447815,1.0,0.0,0.0,1.8962856531143188,1.896293044090271,2.399390552909608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.411865234375,0.0,234.80856323242188,1895.4371337890625,0.0,1187.49853515625,0.481742113828659,1.0,0.0,3.0,1.0,0.0
