time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075420,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671569824219,0.7726268172264099,0.2676830589771271,0.2439067363739013,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671875,0.8837250471115112,0.4050137102603912,0.3862936496734619,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671875,0.9990000128746032,0.666537880897522,0.4113745093345642,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671569824219,0.7699694037437439,0.264873594045639,0.2542315125465393,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671264648437,0.668820858001709,0.172181099653244,0.7905142307281494,285.8671875,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0274353027344,285.8670959472656,1.0,0.4885035753250122,1.0,1.0,0.0,1.0,-2.504645109176636,2.5046398639678955,5.046606020187028e-06,1.936001300811768,0.7524273991584778,0.7524273991584778,0.0,124.51660919189452,111.0,16609.80078125,-0.0,1428.59130859375,1.0,283.1499938964844,285.3203125,289.4408264160156,290.5989685058594,293.1499938964844,293.1499938964844,283.1499938964844,19809.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349031925201416,1.0,0.0,0.0,1.8266714811325075,1.8266785144805908,2.226456956577749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.755859375,0.0,213.8646545410156,1895.4371337890625,0.0,1139.8160400390625,0.4667112231254577,1.0,0.0,3.0,1.0,0.0
12075480,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671569824219,0.7726268172264099,0.2676830589771271,0.2439067363739013,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671875,0.8837250471115112,0.4050137102603912,0.3862936496734619,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671875,0.9990000128746032,0.666537880897522,0.4113745093345642,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671569824219,0.7699694037437439,0.264873594045639,0.2542315125465393,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671264648437,0.668820858001709,0.172181099653244,0.7905142307281494,285.8671875,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0274353027344,285.8670959472656,1.0,0.4885035753250122,1.0,1.0,0.0,1.0,-2.504645109176636,2.5046398639678955,5.046606020187028e-06,1.936001300811768,0.7524273991584778,0.7524273991584778,0.0,124.51660919189452,111.0,16609.80078125,-0.0,1428.59130859375,1.0,283.1499938964844,285.3203125,289.4408264160156,290.5989685058594,293.1499938964844,293.1499938964844,283.1499938964844,19809.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349031925201416,1.0,0.0,0.0,1.8266714811325075,1.8266785144805908,2.226456956577749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.755859375,0.0,213.8646545410156,1895.4371337890625,0.0,1139.8160400390625,0.4667112231254577,1.0,0.0,3.0,1.0,0.0
12075540,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756408691406,0.7738798260688782,0.2654922902584076,0.2418598383665084,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87579345703125,0.8853888511657715,0.4019445776939392,0.3833233118057251,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.9990000128746032,0.6664247512817383,0.4059705138206482,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756408691406,0.7710364460945129,0.2625144124031067,0.2519269585609436,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.6693798303604126,0.1703743636608123,0.7819937467575073,285.8757629394531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.02490234375,285.8764343261719,1.0,0.4835024774074554,1.0,1.0,0.0,1.0,-2.47910475730896,2.479099750518799,4.943823114444967e-06,1.916030764579773,0.733748733997345,0.733748733997345,0.0,121.49847412109376,114.0,16162.5732421875,-0.0,1383.204345703125,1.0,283.1499938964844,285.347900390625,289.3924255371094,290.5231018066406,293.1499938964844,293.1499938964844,283.1499938964844,19874.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626483142375946,1.0,0.0,0.0,1.7536026239395142,1.7536094188690186,2.051898064792113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.50634765625,0.0,193.6208038330078,1895.4371337890625,0.0,1085.9669189453125,0.4512106478214264,1.0,0.0,3.0,1.0,0.0
12075600,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756408691406,0.7738798260688782,0.2654922902584076,0.2418598383665084,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87579345703125,0.8853888511657715,0.4019445776939392,0.3833233118057251,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.9990000128746032,0.6664247512817383,0.4059705138206482,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756408691406,0.7710364460945129,0.2625144124031067,0.2519269585609436,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.6693798303604126,0.1703743636608123,0.7819937467575073,285.8757629394531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.02490234375,285.8764343261719,1.0,0.4835024774074554,1.0,1.0,0.0,1.0,-2.47910475730896,2.479099750518799,4.943823114444967e-06,1.916030764579773,0.733748733997345,0.733748733997345,0.0,121.49847412109376,114.0,16162.5732421875,-0.0,1383.204345703125,1.0,283.1499938964844,285.347900390625,289.3924255371094,290.5231018066406,293.1499938964844,293.1499938964844,283.1499938964844,19874.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626483142375946,1.0,0.0,0.0,1.7536026239395142,1.7536094188690186,2.051898064792113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.50634765625,0.0,193.6208038330078,1895.4371337890625,0.0,1085.9669189453125,0.4512106478214264,1.0,0.0,3.0,1.0,0.0
12075660,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956298828125,0.7724037766456604,0.2633217275142669,0.2398993223905563,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958740234375,0.8838603496551514,0.3989003300666809,0.3804424703121185,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960266113281,0.9990000128746032,0.6655789017677307,0.4049618542194366,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955993652344,0.7693624496459961,0.2601457238197326,0.2496815323829651,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89520263671875,0.6675109267234802,0.1685691624879837,0.7738372087478638,285.8958435058594,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0227355957031,285.89703369140625,1.0,0.4804139137268066,1.0,1.0,0.0,1.0,-2.4595744609832764,2.4595696926116943,4.866080416832119e-06,1.900823950767517,0.7137535214424133,0.7137535214424133,0.0,120.4538116455078,117.0,15729.24609375,-0.0,1354.3433837890625,1.0,283.1499938964844,285.38677978515625,289.3450927734375,290.4485778808594,293.1499938964844,293.1499938964844,283.1499938964844,19974.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173208951950073,1.0,0.0,0.0,1.6755797863006592,1.6755861043930054,1.8733702233930682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.440673828125,0.0,173.69833374023438,1895.4371337890625,0.0,1029.4478759765625,0.4349037110805511,1.0,0.0,3.0,1.0,0.0
12075720,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956298828125,0.7724037766456604,0.2633217275142669,0.2398993223905563,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958740234375,0.8838603496551514,0.3989003300666809,0.3804424703121185,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960266113281,0.9990000128746032,0.6655789017677307,0.4049618542194366,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955993652344,0.7693624496459961,0.2601457238197326,0.2496815323829651,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89520263671875,0.6675109267234802,0.1685691624879837,0.7738372087478638,285.8958435058594,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0227355957031,285.89703369140625,1.0,0.4804139137268066,1.0,1.0,0.0,1.0,-2.4595744609832764,2.4595696926116943,4.866080416832119e-06,1.900823950767517,0.7137535214424133,0.7137535214424133,0.0,120.4538116455078,117.0,15729.24609375,-0.0,1354.3433837890625,1.0,283.1499938964844,285.38677978515625,289.3450927734375,290.4485778808594,293.1499938964844,293.1499938964844,283.1499938964844,19974.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173208951950073,1.0,0.0,0.0,1.6755797863006592,1.6755861043930054,1.8733702233930682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.440673828125,0.0,173.69833374023438,1895.4371337890625,0.0,1029.4478759765625,0.4349037110805511,1.0,0.0,3.0,1.0,0.0
12075780,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264221191406,0.7691847085952759,0.2611713707447052,0.237997680902481,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267883300781,0.8802862763404846,0.3958759903907776,0.3776257634162903,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270324707031,0.9990000128746032,0.6636034846305847,0.4067688584327698,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263916015625,0.7659432291984558,0.2577790319919586,0.2474789172410965,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92578125,0.6640901565551758,0.1667646765708923,0.7658869624137878,285.9267272949219,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0208435058594,285.92852783203125,1.0,0.478670060634613,1.0,1.0,0.0,1.0,-2.443876266479492,2.44387149810791,4.804053332918556e-06,1.8886021375656128,0.6925534605979919,0.6925534605979919,0.0,120.65900421142578,120.0,15293.1884765625,-0.0,1335.7808837890625,1.0,283.1499938964844,285.4368896484375,289.2989501953125,290.3754272460937,293.1499938964844,293.1499938964844,283.1499938964844,20085.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607867419719696,1.0,0.0,0.0,1.5919647216796875,1.591970682144165,1.691064852593627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3640.751220703125,0.0,154.0875701904297,1895.4371337890625,0.0,973.4860229492188,0.417673647403717,1.0,0.0,3.0,1.0,0.0
12075840,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264221191406,0.7691847085952759,0.2611713707447052,0.237997680902481,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267883300781,0.8802862763404846,0.3958759903907776,0.3776257634162903,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270324707031,0.9990000128746032,0.6636034846305847,0.4067688584327698,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263916015625,0.7659432291984558,0.2577790319919586,0.2474789172410965,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92578125,0.6640901565551758,0.1667646765708923,0.7658869624137878,285.9267272949219,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0208435058594,285.92852783203125,1.0,0.478670060634613,1.0,1.0,0.0,1.0,-2.443876266479492,2.44387149810791,4.804053332918556e-06,1.8886021375656128,0.6925534605979919,0.6925534605979919,0.0,120.65900421142578,120.0,15293.1884765625,-0.0,1335.7808837890625,1.0,283.1499938964844,285.4368896484375,289.2989501953125,290.3754272460937,293.1499938964844,293.1499938964844,283.1499938964844,20085.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607867419719696,1.0,0.0,0.0,1.5919647216796875,1.591970682144165,1.691064852593627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3640.751220703125,0.0,154.0875701904297,1895.4371337890625,0.0,973.4860229492188,0.417673647403717,1.0,0.0,3.0,1.0,0.0
12075900,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94610595703125,0.7671258449554443,0.26010662317276,0.2370665222406387,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.946533203125,0.8779641389846802,0.3943716883659363,0.3762358725070953,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94683837890625,0.9990000128746032,0.6621835231781006,0.4084330797195434,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460754394531,0.7637849450111389,0.2565999627113342,0.2463925331830978,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94537353515625,0.6619832515716553,0.1658651381731033,0.7619772553443909,285.94647216796875,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.02001953125,285.94854736328125,1.0,0.4781690835952759,1.0,1.0,0.0,1.0,-2.4370837211608887,2.437078952789306,4.777343292516889e-06,1.8833142518997192,0.6815433502197266,0.6815433502197266,0.0,121.10266876220705,120.0,15071.1884765625,-0.0,1329.283935546875,1.0,283.1499938964844,285.4664306640625,289.27593994140625,290.3388366699219,293.1499938964844,293.1499938964844,283.1499938964844,20138.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030750274658203,1.0,0.0,0.0,1.5480748414993286,1.5480806827545166,1.5991061275144602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.32080078125,0.0,144.4609375,1895.4371337890625,0.0,946.057861328125,0.408725768327713,1.0,0.0,3.0,1.0,0.0
12075960,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96875,0.7648564577102661,0.2590513527393341,0.2361487448215484,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9692687988281,0.8753873705863953,0.3928768634796142,0.3748591244220733,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696044921875,0.9990000128746032,0.6604964733123779,0.4104827344417572,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96875,0.7614162564277649,0.2554255723953247,0.2453160583972931,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679260253906,0.6596921682357788,0.1649683713912964,0.7581079602241516,285.9691772460937,287.595703125,292.016357421875,286.3009338378906,292.01873779296875,297.0192565917969,285.9715881347656,1.0,0.4778617918491363,1.0,1.0,0.0,1.0,-2.430846929550171,2.430842161178589,4.752885160996812e-06,1.878458857536316,0.6702835559844971,0.6702835559844971,0.0,121.72267150878906,123.0,14845.3359375,-0.0,1324.2239990234375,1.0,283.1499938964844,285.4990234375,289.2527160644531,290.3019104003906,293.1499938964844,293.1499938964844,283.1499938964844,20185.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982257723808289,1.0,0.0,0.0,1.502893090248108,1.5028986930847168,1.507126086153221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.734619140625,0.0,135.0056610107422,1895.4371337890625,0.0,918.9689331054688,0.3995834290981293,1.0,0.0,3.0,1.0,0.0
12076020,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232849121094,0.7599050998687744,0.2569791972637176,0.2343574166297912,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0239562988281,0.869727611541748,0.3899379968643188,0.3721592724323272,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243835449219,0.9990000128746032,0.6564294695854187,0.415445864200592,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02325439453125,0.7562627196311951,0.2530967891216278,0.2431939542293548,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.6547495126724243,0.1631838828325271,0.7504763603210449,286.0238342285156,287.72442626953125,291.9125671386719,286.2553405761719,291.9149780273437,297.0180053710937,286.0268859863281,1.0,0.4777009189128876,1.0,1.0,0.0,1.0,-2.419694423675537,2.419689893722534,4.709312179329572e-06,1.869776487350464,0.6470998525619507,0.6470998525619507,0.0,123.37059783935548,111.0,14379.65234375,-0.0,1317.44775390625,1.0,283.1499938964844,285.57373046875,289.2054138183594,290.2265014648437,293.1499938964844,293.1499938964844,283.1499938964844,20255.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882540941238403,1.0,0.0,0.0,1.409237265586853,1.4092425107955933,1.3251396069335897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.919921875,0.0,116.8055419921875,1895.4371337890625,0.0,865.4965209960938,0.3808619081974029,1.0,0.0,3.0,1.0,0.0
12076080,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232849121094,0.7599050998687744,0.2569791972637176,0.2343574166297912,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0239562988281,0.869727611541748,0.3899379968643188,0.3721592724323272,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243835449219,0.9990000128746032,0.6564294695854187,0.415445864200592,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02325439453125,0.7562627196311951,0.2530967891216278,0.2431939542293548,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.6547495126724243,0.1631838828325271,0.7504763603210449,286.0238342285156,287.72442626953125,291.9125671386719,286.2553405761719,291.9149780273437,297.0180053710937,286.0268859863281,1.0,0.4777009189128876,1.0,1.0,0.0,1.0,-2.419694423675537,2.419689893722534,4.709312179329572e-06,1.869776487350464,0.6470998525619507,0.6470998525619507,0.0,123.37059783935548,111.0,14379.65234375,-0.0,1317.44775390625,1.0,283.1499938964844,285.57373046875,289.2054138183594,290.2265014648437,293.1499938964844,293.1499938964844,283.1499938964844,20255.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882540941238403,1.0,0.0,0.0,1.409237265586853,1.4092425107955933,1.3251396069335897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.919921875,0.0,116.8055419921875,1895.4371337890625,0.0,865.4965209960938,0.3808619081974029,1.0,0.0,3.0,1.0,0.0
12076140,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830993652344,0.7603749632835388,0.2549728155136108,0.2324830889701843,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.083740234375,0.870429277420044,0.387057363986969,0.3693762421607971,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841979980469,0.9990000128746032,0.6527315974235535,0.4113498330116272,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08306884765625,0.7564134001731873,0.250780314207077,0.240943431854248,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820007324219,0.6544763445854187,0.1613960117101669,0.7421572208404541,286.0836486816406,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.016845703125,286.08660888671875,1.0,0.4726622402667999,1.0,1.0,0.0,1.0,-2.396495819091797,2.396491289138794,4.619772425940028e-06,1.8519482612609863,0.6230302453041077,0.6230302453041077,0.0,120.976806640625,99.0,13844.88671875,-0.0,1279.700439453125,1.0,283.1499938964844,285.655029296875,289.1561889648437,290.14703369140625,293.1499938964844,293.1499938964844,283.1499938964844,20286.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776463150978088,1.0,0.0,0.0,1.3122103214263916,1.3122153282165527,1.1489479589954501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.601806640625,0.0,99.84134674072266,1895.4371337890625,0.0,811.8372192382812,0.3618286848068237,1.0,0.0,3.0,1.0,0.0
12076200,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830993652344,0.7603749632835388,0.2549728155136108,0.2324830889701843,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.083740234375,0.870429277420044,0.387057363986969,0.3693762421607971,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841979980469,0.9990000128746032,0.6527315974235535,0.4113498330116272,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08306884765625,0.7564134001731873,0.250780314207077,0.240943431854248,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820007324219,0.6544763445854187,0.1613960117101669,0.7421572208404541,286.0836486816406,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.016845703125,286.08660888671875,1.0,0.4726622402667999,1.0,1.0,0.0,1.0,-2.396495819091797,2.396491289138794,4.619772425940028e-06,1.8519482612609863,0.6230302453041077,0.6230302453041077,0.0,120.976806640625,99.0,13844.88671875,-0.0,1279.700439453125,1.0,283.1499938964844,285.655029296875,289.1561889648437,290.14703369140625,293.1499938964844,293.1499938964844,283.1499938964844,20286.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776463150978088,1.0,0.0,0.0,1.3122103214263916,1.3122153282165527,1.1489479589954501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.601806640625,0.0,99.84134674072266,1895.4371337890625,0.0,811.8372192382812,0.3618286848068237,1.0,0.0,3.0,1.0,0.0
12076260,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1355285644531,0.7641922831535339,0.2533518373966217,0.2308851480484008,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13623046875,0.875009298324585,0.3846845030784607,0.3669939339160919,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366882324219,0.9990000128746032,0.6514492034912109,0.4023836255073547,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.135498046875,0.7598617076873779,0.2488649487495422,0.2389886379241943,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13433837890625,0.657180905342102,0.1599374562501907,0.7348846793174744,286.1361083984375,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.01641845703125,286.13934326171875,1.0,0.4659730494022369,1.0,1.0,0.0,1.0,-2.369862794876098,2.369858503341675,4.517790785030229e-06,1.8313241004943848,0.6021161675453186,0.6021161675453186,0.0,116.56209564208984,99.0,13349.912109375,-0.0,1230.424072265625,1.0,283.1499938964844,285.7269592285156,289.1121520996094,290.0745544433594,293.1499938964844,293.1499938964844,283.1499938964844,20279.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677121877670288,1.0,0.0,0.0,1.2290053367614746,1.2290101051330566,1.0078618828401886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.322509765625,0.0,86.74048614501953,1895.4371337890625,0.0,764.4757690429688,0.3458488583564758,1.0,0.0,3.0,1.0,0.0
12076320,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14599609375,0.7652153968811035,0.2530486285686493,0.2305798977613449,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8762260675430298,0.3842383623123169,0.3665388822555542,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471862792969,0.9990000128746032,0.65141761302948,0.4002381563186645,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459655761719,0.7608069181442261,0.2485046982765197,0.2386137396097183,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.144775390625,0.6579543948173523,0.1596672087907791,0.7334983944892883,286.1465759277344,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.01641845703125,286.14990234375,1.0,0.4644989669322967,1.0,1.0,0.0,1.0,-2.3642570972442627,2.36425256729126,4.496469045989215e-06,1.8269788026809688,0.5980678796768188,0.5980678796768188,0.0,115.5427703857422,102.0,13252.1123046875,-0.0,1219.814697265625,1.0,283.1499938964844,285.7412414550781,289.103515625,290.0602722167969,293.1499938964844,293.1499938964844,283.1499938964844,20274.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656836628913879,1.0,0.0,0.0,1.213072419166565,1.2130770683288574,9.818991486554297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.1943359375,0.0,84.37657928466797,1895.4371337890625,0.0,755.1377563476562,0.3428274989128113,1.0,0.0,3.0,1.0,0.0
12076380,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235107421875,0.7671058773994446,0.2512363195419311,0.2288410514593124,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244873046875,0.8785078525543213,0.3815304338932037,0.3638726770877838,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22509765625,0.9990000128746032,0.6516866087913513,0.394292414188385,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22344970703125,0.7622673511505127,0.2463188916444778,0.2364383488893509,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22186279296875,0.6589217782020569,0.1580602526664734,0.7257219552993774,286.22430419921875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0172424316406,286.2288513183594,1.0,0.4595086276531219,1.0,1.0,0.0,1.0,-2.3398542404174805,2.339849710464477,4.403901129990118e-06,1.807860970497132,0.5724785327911377,0.5724785327911377,0.0,112.4610595703125,105.0,12664.083984375,-0.0,1179.5673828125,1.0,283.1499938964844,285.8410949707031,289.0494689941406,289.9697570800781,293.1499938964844,293.1499938964844,283.1499938964844,20208.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520089864730835,1.0,0.0,0.0,1.1137712001800537,1.1137754917144775,8.277237384390902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.422119140625,0.0,70.63397216796875,1895.4371337890625,0.0,695.02294921875,0.3242919445037842,1.0,0.0,3.0,1.0,0.0
12076440,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235107421875,0.7671058773994446,0.2512363195419311,0.2288410514593124,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244873046875,0.8785078525543213,0.3815304338932037,0.3638726770877838,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22509765625,0.9990000128746032,0.6516866087913513,0.394292414188385,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22344970703125,0.7622673511505127,0.2463188916444778,0.2364383488893509,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22186279296875,0.6589217782020569,0.1580602526664734,0.7257219552993774,286.22430419921875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0172424316406,286.2288513183594,1.0,0.4595086276531219,1.0,1.0,0.0,1.0,-2.3398542404174805,2.339849710464477,4.403901129990118e-06,1.807860970497132,0.5724785327911377,0.5724785327911377,0.0,112.4610595703125,105.0,12664.083984375,-0.0,1179.5673828125,1.0,283.1499938964844,285.8410949707031,289.0494689941406,289.9697570800781,293.1499938964844,293.1499938964844,283.1499938964844,20208.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520089864730835,1.0,0.0,0.0,1.1137712001800537,1.1137754917144775,8.277237384390902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.422119140625,0.0,70.63397216796875,1895.4371337890625,0.0,695.02294921875,0.3242919445037842,1.0,0.0,3.0,1.0,0.0
12076500,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26971435546875,0.7670270204544067,0.250385046005249,0.2280448675155639,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2707824707031,0.8784226775169373,0.3802321553230285,0.3626147508621216,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714538574219,0.9990000128746032,0.6517369151115417,0.3930415213108063,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.7619715332984924,0.2452616542577743,0.2354117333889007,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.26788330078125,0.6585257053375244,0.1572934538125991,0.722146213054657,286.27056884765625,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0179748535156,286.2756042480469,1.0,0.457802414894104,1.0,1.0,0.0,1.0,-2.330352783203125,2.330348491668701,4.368182089820039e-06,1.8004449605941772,0.5595529079437256,0.5595529079437256,0.0,111.68336486816406,105.0,12373.267578125,-0.0,1165.7713623046875,1.0,283.1499938964844,285.89752197265625,289.0233154296875,289.9253234863281,293.1499938964844,293.1499938964844,283.1499938964844,20151.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446622967720032,1.0,0.0,0.0,1.0648294687271118,1.064833641052246,7.565777337958934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.141845703125,0.0,64.46819305419922,1895.4371337890625,0.0,664.6957397460938,0.3153636753559112,1.0,0.0,3.0,1.0,0.0
12076560,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3199157714844,0.7664609551429749,0.2495678067207336,0.2272919714450836,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3210754394531,0.8777554035186768,0.3789758682250976,0.361407607793808,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3218078613281,0.9990000128746032,0.6516304016113281,0.3926107883453369,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3198547363281,0.7611849904060364,0.2442273199558258,0.2344194054603576,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31793212890625,0.6577062010765076,0.1565460562705993,0.7187232375144958,286.3208312988281,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.01885986328125,286.3263244628906,1.0,0.4565202593803406,1.0,1.0,0.0,1.0,-2.3221750259399414,2.3221704959869385,4.337558948463993e-06,1.7940608263015747,0.5465688109397888,0.5465688109397888,0.0,111.26457214355467,108.0,12082.662109375,-0.0,1154.9664306640625,1.0,283.1499938964844,285.9573059082031,288.998046875,289.8818054199219,293.1499938964844,293.1499938964844,283.1499938964844,20081.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370961427688599,1.0,0.0,0.0,1.0167111158370972,1.016715168952942,6.897450788301286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.23046875,0.0,58.7833137512207,1895.4371337890625,0.0,634.8373413085938,0.3067402839660644,1.0,0.0,3.0,1.0,0.0
12076620,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4308776855469,0.7642059922218323,0.2480271011590957,0.2259001582860946,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43218994140625,0.8750796914100647,0.3765816390514374,0.3591362535953522,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330139160156,0.9990000128746032,0.6508489847183228,0.3936745226383209,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4307861328125,0.7584823966026306,0.2422226071357727,0.2325255721807479,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4286193847656,0.6550934910774231,0.155102863907814,0.7122559547424316,286.4319152832031,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.02099609375,286.4381408691406,1.0,0.4549668431282043,1.0,1.0,0.0,1.0,-2.30900502204895,2.3090007305145264,4.288477157388115e-06,1.7837774753570557,0.5205126404762268,0.5205126404762268,0.0,111.26895904541016,111.0,11500.9501953125,-0.0,1140.37353515625,1.0,283.1499938964844,286.0852355957031,288.9499206542969,289.7974548339844,293.1499938964844,293.1499938964844,283.1499938964844,19905.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215643644332886,1.0,0.0,0.0,0.9238964319229126,0.9239002466201782,5.69560718588491e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.401611328125,0.0,48.83027267456055,1895.4371337890625,0.0,577.6986694335938,0.2905928492546081,1.0,0.0,3.0,1.0,0.0
12076680,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4308776855469,0.7642059922218323,0.2480271011590957,0.2259001582860946,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43218994140625,0.8750796914100647,0.3765816390514374,0.3591362535953522,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330139160156,0.9990000128746032,0.6508489847183228,0.3936745226383209,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4307861328125,0.7584823966026306,0.2422226071357727,0.2325255721807479,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4286193847656,0.6550934910774231,0.155102863907814,0.7122559547424316,286.4319152832031,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.02099609375,286.4381408691406,1.0,0.4549668431282043,1.0,1.0,0.0,1.0,-2.30900502204895,2.3090007305145264,4.288477157388115e-06,1.7837774753570557,0.5205126404762268,0.5205126404762268,0.0,111.26895904541016,111.0,11500.9501953125,-0.0,1140.37353515625,1.0,283.1499938964844,286.0852355957031,288.9499206542969,289.7974548339844,293.1499938964844,293.1499938964844,283.1499938964844,19905.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215643644332886,1.0,0.0,0.0,0.9238964319229126,0.9239002466201782,5.69560718588491e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.401611328125,0.0,48.83027267456055,1895.4371337890625,0.0,577.6986694335938,0.2905928492546081,1.0,0.0,3.0,1.0,0.0
12076740,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531005859375,0.760891854763031,0.2466019839048385,0.2246423065662384,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545349121094,0.8711230158805847,0.374323159456253,0.3570283651351928,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55548095703125,0.9990000128746032,0.6492853760719299,0.3966575562953949,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5530090332031,0.7547136545181274,0.2402947098016739,0.2307360470294952,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5506286621094,0.651573121547699,0.1537231057882309,0.706219494342804,286.55426025390625,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.02349853515625,286.5610046386719,1.0,0.4544484615325928,1.0,1.0,0.0,1.0,-2.2991421222686768,2.299137830734253,4.251908194419229e-06,1.7760738134384155,0.4944511651992798,0.4944511651992798,0.0,112.1220245361328,114.0,10919.29296875,-0.0,1132.86328125,1.0,283.1499938964844,286.2212219238281,288.90411376953125,289.7157287597656,293.1499938964844,293.1499938964844,283.1499938964844,19701.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057359933853149,1.0,0.0,0.0,0.8369421362876892,0.8369457125663757,4.673952958000882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.685791015625,0.0,40.6508903503418,1895.4371337890625,0.0,524.833740234375,0.2761207520961761,1.0,0.0,3.0,1.0,0.0
12076800,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531005859375,0.760891854763031,0.2466019839048385,0.2246423065662384,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545349121094,0.8711230158805847,0.374323159456253,0.3570283651351928,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55548095703125,0.9990000128746032,0.6492853760719299,0.3966575562953949,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5530090332031,0.7547136545181274,0.2402947098016739,0.2307360470294952,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5506286621094,0.651573121547699,0.1537231057882309,0.706219494342804,286.55426025390625,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.02349853515625,286.5610046386719,1.0,0.4544484615325928,1.0,1.0,0.0,1.0,-2.2991421222686768,2.299137830734253,4.251908194419229e-06,1.7760738134384155,0.4944511651992798,0.4944511651992798,0.0,112.1220245361328,114.0,10919.29296875,-0.0,1132.86328125,1.0,283.1499938964844,286.2212219238281,288.90411376953125,289.7157287597656,293.1499938964844,293.1499938964844,283.1499938964844,19701.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057359933853149,1.0,0.0,0.0,0.8369421362876892,0.8369457125663757,4.673952958000882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.685791015625,0.0,40.6508903503418,1895.4371337890625,0.0,524.833740234375,0.2761207520961761,1.0,0.0,3.0,1.0,0.0
12076860,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68310546875,0.7569306492805481,0.2452801465988159,0.223499521613121,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.8663607239723206,0.3721760809421539,0.3550510108470917,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856384277344,0.9990000128746032,0.6470063328742981,0.400968998670578,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6829833984375,0.750289261341095,0.2384300529956817,0.2290303409099578,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.68048095703125,0.6475112438201904,0.152397945523262,0.7005383968353271,286.684326171875,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0262145996094,286.6914367675781,1.0,0.454676479101181,1.0,1.0,0.0,1.0,-2.291698217391968,2.291693925857544,4.224415988574037e-06,1.7702587842941284,0.4684829413890838,0.4684829413890838,0.0,113.57986450195312,117.0,10340.4931640625,-0.0,1130.405029296875,1.0,283.1499938964844,286.3614196777344,288.8554382324219,289.6266174316406,293.1499938964844,293.1499938964844,283.1499938964844,19490.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4889614582061767,1.0,0.0,0.0,0.7568659782409668,0.756869375705719,3.8223586074082057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.447021484375,0.0,34.03102493286133,1895.4371337890625,0.0,474.1981201171875,0.2634110748767853,1.0,0.0,3.0,1.0,0.0
12076920,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68310546875,0.7569306492805481,0.2452801465988159,0.223499521613121,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.8663607239723206,0.3721760809421539,0.3550510108470917,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856384277344,0.9990000128746032,0.6470063328742981,0.400968998670578,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6829833984375,0.750289261341095,0.2384300529956817,0.2290303409099578,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.68048095703125,0.6475112438201904,0.152397945523262,0.7005383968353271,286.684326171875,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0262145996094,286.6914367675781,1.0,0.454676479101181,1.0,1.0,0.0,1.0,-2.291698217391968,2.291693925857544,4.224415988574037e-06,1.7702587842941284,0.4684829413890838,0.4684829413890838,0.0,113.57986450195312,117.0,10340.4931640625,-0.0,1130.405029296875,1.0,283.1499938964844,286.3614196777344,288.8554382324219,289.6266174316406,293.1499938964844,293.1499938964844,283.1499938964844,19490.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4889614582061767,1.0,0.0,0.0,0.7568659782409668,0.756869375705719,3.8223586074082057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.447021484375,0.0,34.03102493286133,1895.4371337890625,0.0,474.1981201171875,0.2634110748767853,1.0,0.0,3.0,1.0,0.0
12076980,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81744384765625,0.7526140213012695,0.2440474033355713,0.2224538624286651,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8189697265625,0.8611390590667725,0.3701253831386566,0.3531818687915802,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.820068359375,0.9990000128746032,0.6441168785095215,0.4061887264251709,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172912597656,0.7454951405525208,0.2366122901439666,0.2273877114057541,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.814697265625,0.6431572437286377,0.1511123329401016,0.6951239109039307,286.8186950683594,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.02899169921875,286.8259582519531,1.0,0.4554376006126404,1.0,1.0,0.0,1.0,-2.285988569259644,2.28598427772522,4.203393473289907e-06,1.765798807144165,0.4426677227020263,0.4426677227020263,0.0,115.470458984375,105.0,9768.2158203125,-0.0,1131.5321044921875,1.0,283.1499938964844,286.5023803710937,288.80389404296875,289.5326538085937,293.1499938964844,293.1499938964844,283.1499938964844,19292.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701969921588897,1.0,0.0,0.0,0.6840567588806152,0.6840599179267883,3.1223223118104215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2978.340576171875,0.0,28.715452194213867,1895.4371337890625,0.0,423.4478149414063,0.2523833513259887,1.0,0.0,3.0,1.0,0.0
12077040,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81744384765625,0.7526140213012695,0.2440474033355713,0.2224538624286651,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8189697265625,0.8611390590667725,0.3701253831386566,0.3531818687915802,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.820068359375,0.9990000128746032,0.6441168785095215,0.4061887264251709,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172912597656,0.7454951405525208,0.2366122901439666,0.2273877114057541,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.814697265625,0.6431572437286377,0.1511123329401016,0.6951239109039307,286.8186950683594,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.02899169921875,286.8259582519531,1.0,0.4554376006126404,1.0,1.0,0.0,1.0,-2.285988569259644,2.28598427772522,4.203393473289907e-06,1.765798807144165,0.4426677227020263,0.4426677227020263,0.0,115.470458984375,105.0,9768.2158203125,-0.0,1131.5321044921875,1.0,283.1499938964844,286.5023803710937,288.80389404296875,289.5326538085937,293.1499938964844,293.1499938964844,283.1499938964844,19292.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701969921588897,1.0,0.0,0.0,0.6840567588806152,0.6840599179267883,3.1223223118104215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2978.340576171875,0.0,28.715452194213867,1895.4371337890625,0.0,423.4478149414063,0.2523833513259887,1.0,0.0,3.0,1.0,0.0
12077100,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.883544921875,0.7525221705436707,0.2434512078762054,0.2219036370515823,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.885009765625,0.8609615564346313,0.3691232204437256,0.352221667766571,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860168457031,0.9990000128746032,0.6426851749420166,0.4053374826908111,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834228515625,0.7450904846191406,0.2357064187526703,0.2265217900276184,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809509277344,0.6427151560783386,0.1504702121019363,0.692192792892456,286.8847351074219,288.8209533691406,291.0282592773437,285.87713623046875,291.0307312011719,297.0302429199219,286.8915100097656,1.0,0.4537862837314605,1.0,1.0,0.0,1.0,-2.2786014080047607,2.278597354888916,4.1765515561564825e-06,1.76018488407135,0.4297989308834076,0.4297989308834076,0.0,114.91434478759766,105.0,9476.25390625,-0.0,1121.3138427734375,1.0,283.1499938964844,286.57135009765625,288.77886962890625,289.4861755371094,293.1499938964844,293.1499938964844,283.1499938964844,19201.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601420164108276,1.0,0.0,0.0,0.6503332853317261,0.6503364443778992,2.8220549452839805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2887.30029296875,0.0,26.466279983520508,1895.4371337890625,0.0,398.5515747070313,0.2474423199892044,1.0,0.0,3.0,1.0,0.0
12077160,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9456787109375,0.7537958025932312,0.2428644448518753,0.2213277071714401,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9470520019531,0.8623939156532288,0.3681307733058929,0.3512353301048279,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480285644531,0.9990000128746032,0.6417468786239624,0.402175098657608,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9455261230469,0.7459959387779236,0.2348016202449798,0.2256189584732055,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94317626953125,0.6434091329574585,0.1498318016529083,0.6890882253646851,286.94677734375,288.8827209472656,290.9784545898437,285.8569030761719,290.9808959960937,297.0314636230469,286.9532775878906,1.0,0.4511919617652893,1.0,1.0,0.0,1.0,-2.268116235733032,2.2681121826171875,4.138367330597248e-06,1.7520787715911863,0.4168965816497803,0.4168965816497803,0.0,113.35035705566406,108.0,9180.265625,-0.0,1103.9200439453125,1.0,283.1499938964844,286.6368713378906,288.75469970703125,289.4403076171875,293.1499938964844,293.1499938964844,283.1499938964844,19119.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497204422950744,1.0,0.0,0.0,0.6182205677032471,0.6182236671447754,2.5502361111762184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2794.982177734375,0.0,24.444887161254883,1895.4371337890625,0.0,374.2741394042969,0.2428366243839264,1.0,0.0,3.0,1.0,0.0
12077220,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0701904296875,0.753376841545105,0.2417306303977966,0.2202836722135543,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0716552734375,0.8617400527000427,0.3661894202232361,0.3493779301643371,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726928710937,0.9990000128746032,0.6406161785125732,0.400966465473175,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700378417969,0.7449154853820801,0.2330207973718643,0.2239125370979309,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.06756591796875,0.642316997051239,0.1486000716686248,0.6834150552749634,287.0713806152344,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0341186523437,287.0782775878906,1.0,0.4490983486175537,1.0,1.0,0.0,1.0,-2.254305124282837,2.254300832748413,4.08803907703259e-06,1.741219162940979,0.391131728887558,0.391131728887558,0.0,112.45818328857422,111.0,8612.453125,-0.0,1085.7174072265625,1.0,283.1499938964844,286.7638244628906,288.7090148925781,289.3511657714844,293.1499938964844,293.1499938964844,283.1499938964844,18978.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279590249061584,1.0,0.0,0.0,0.5587078928947449,0.5587108731269836,2.082874672737489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2613.7392578125,0.0,20.9847354888916,1895.4371337890625,0.0,328.0036315917969,0.2345035523176193,1.0,0.0,3.0,1.0,0.0
