time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077280,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0701904296875,0.753376841545105,0.2417306303977966,0.2202836722135543,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0716552734375,0.8617400527000427,0.3661894202232361,0.3493779301643371,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726928710937,0.9990000128746032,0.6406161785125732,0.400966465473175,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700378417969,0.7449154853820801,0.2330207973718643,0.2239125370979309,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.06756591796875,0.642316997051239,0.1486000716686248,0.6834150552749634,287.0713806152344,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0341186523437,287.0782775878906,1.0,0.4490983486175537,1.0,1.0,0.0,1.0,-2.254305124282837,2.254300832748413,4.08803907703259e-06,1.741219162940979,0.391131728887558,0.391131728887558,0.0,112.45818328857422,111.0,8612.453125,-0.0,1085.7174072265625,1.0,283.1499938964844,286.7638244628906,288.7090148925781,289.3511657714844,293.1499938964844,293.1499938964844,283.1499938964844,18978.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279590249061584,1.0,0.0,0.0,0.5587078928947449,0.5587108731269836,2.082874672737489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2613.7392578125,0.0,20.9847354888916,1895.4371337890625,0.0,328.0036315917969,0.2345035523176193,1.0,0.0,3.0,1.0,0.0
12077340,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1981811523437,0.7513335347175598,0.2406372874975204,0.219320073723793,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1996459960937,0.8591592311859131,0.364302396774292,0.3476161062717438,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.9990000128746032,0.6392167806625366,0.4025897681713104,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.197998046875,0.7422505021095276,0.2312595844268798,0.222273364663124,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954650878906,0.6398855447769165,0.1473987400531768,0.6781256794929504,287.1993713378906,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.0367431640625,287.2063903808594,1.0,0.4482570886611938,1.0,1.0,0.0,1.0,-2.2446560859680176,2.244652032852173,4.053163138451055e-06,1.733684778213501,0.3655364513397217,0.3655364513397217,0.0,112.8099365234375,114.0,8067.1484375,-0.0,1076.8397216796875,1.0,283.1499938964844,286.889892578125,288.6683349609375,289.2684020996094,293.1499938964844,293.1499938964844,283.1499938964844,18846.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055487513542175,1.0,0.0,0.0,0.5049703121185303,0.5049731731414795,1.7014734510212293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2441.275634765625,0.0,18.13439178466797,1895.4371337890625,0.0,285.5341491699219,0.2272686809301376,1.0,0.0,3.0,1.0,0.0
12077400,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1981811523437,0.7513335347175598,0.2406372874975204,0.219320073723793,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1996459960937,0.8591592311859131,0.364302396774292,0.3476161062717438,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.9990000128746032,0.6392167806625366,0.4025897681713104,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.197998046875,0.7422505021095276,0.2312595844268798,0.222273364663124,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954650878906,0.6398855447769165,0.1473987400531768,0.6781256794929504,287.1993713378906,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.0367431640625,287.2063903808594,1.0,0.4482570886611938,1.0,1.0,0.0,1.0,-2.2446560859680176,2.244652032852173,4.053163138451055e-06,1.733684778213501,0.3655364513397217,0.3655364513397217,0.0,112.8099365234375,114.0,8067.1484375,-0.0,1076.8397216796875,1.0,283.1499938964844,286.889892578125,288.6683349609375,289.2684020996094,293.1499938964844,293.1499938964844,283.1499938964844,18846.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055487513542175,1.0,0.0,0.0,0.5049703121185303,0.5049731731414795,1.7014734510212293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2441.275634765625,0.0,18.13439178466797,1895.4371337890625,0.0,285.5341491699219,0.2272686809301376,1.0,0.0,3.0,1.0,0.0
12077460,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3169860839844,0.7485961318016052,0.2396627962589264,0.218485951423645,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3184814453125,0.8557694554328918,0.3626109957695007,0.3460626602172851,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3196105957031,0.9990000128746032,0.6374287605285645,0.4056557416915893,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3168029785156,0.7389545440673828,0.2296458184719085,0.2207984775304794,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.314208984375,0.6369328498840332,0.146302044391632,0.6734328269958496,287.3182067871094,289.22979736328125,290.69854736328125,285.7473449707031,290.70086669921875,297.0389404296875,287.3254089355469,1.0,0.4482820630073547,1.0,1.0,0.0,1.0,-2.23806095123291,2.238056898117065,4.029422598250676e-06,1.7285386323928833,0.3421710431575775,0.3421710431575775,0.0,113.82855224609376,114.0,7578.41259765625,-0.0,1073.773193359375,1.0,283.1499938964844,287.00360107421875,288.6357116699219,289.1991271972656,293.1499938964844,293.1499938964844,283.1499938964844,18696.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3849572837352752,1.0,0.0,0.0,0.459627628326416,0.4656456112861633,1.4096319667089574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2295.033935546875,0.0,16.10502815246582,1895.4371337890625,0.0,250.0086212158203,0.2217036187648773,1.0,0.0,3.0,1.0,0.0
12077520,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275146484375,0.7483295202255249,0.2395795881748199,0.2184154987335205,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3290405273437,0.8554409146308899,0.3624660074710846,0.3459303379058838,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.33013916015625,0.9990000128746032,0.6372486352920532,0.405978113412857,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.32733154296875,0.7386394143104553,0.229505643248558,0.2206712365150451,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32470703125,0.6366518139839172,0.1462067365646362,0.6730295419692993,287.3287353515625,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0390930175781,287.33599853515625,1.0,0.4483126997947693,1.0,1.0,0.0,1.0,-2.23756742477417,2.237563371658325,4.027648628834868e-06,1.7281535863876345,0.3401516377925873,0.3401516377925873,0.0,113.942138671875,102.0,7535.7958984375,-0.0,1073.686279296875,1.0,283.1499938964844,287.0134582519531,288.63311767578125,289.19354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18676.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3831924498081207,1.0,0.0,0.0,0.4557747840881347,0.46377894282341,1.3860984360292152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2283.227783203125,0.0,15.9878511428833,1895.4371337890625,0.0,247.08465576171875,0.2213014960289001,1.0,0.0,3.0,1.0,0.0
12077580,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45526123046875,0.7503261566162109,0.2385466396808624,0.217408686876297,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4566650390625,0.8576230406761169,0.3606644868850708,0.3441486656665802,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4576721191406,0.9990000128746032,0.6356736421585083,0.4007525146007538,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.455078125,0.7397961020469666,0.2277397066354751,0.2189279645681381,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.45263671875,0.6375285387039185,0.1450020223855972,0.6672568321228027,287.4563903808594,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0409851074219,287.4629821777344,1.0,0.4435944557189941,1.0,1.0,0.0,1.0,-2.2189271450042725,2.218923091888428,3.961338734370656e-06,1.7138276100158691,0.3150034248828888,0.3150034248828888,0.0,111.33660888671876,90.0,6993.625,-0.0,1044.338134765625,1.0,283.1499938964844,287.13482666015625,288.6039123535156,289.1272277832031,293.1499938964844,293.1499938964844,283.1499938964844,18396.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3617092669010162,1.0,0.0,0.0,0.409839928150177,0.4614512324333191,1.1207842653959688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2129.113525390625,0.0,15.321823120117188,1895.4371337890625,0.0,212.5862731933593,0.2176255136728286,1.0,0.0,3.0,1.0,0.0
12077640,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45526123046875,0.7503261566162109,0.2385466396808624,0.217408686876297,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4566650390625,0.8576230406761169,0.3606644868850708,0.3441486656665802,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4576721191406,0.9990000128746032,0.6356736421585083,0.4007525146007538,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.455078125,0.7397961020469666,0.2277397066354751,0.2189279645681381,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.45263671875,0.6375285387039185,0.1450020223855972,0.6672568321228027,287.4563903808594,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0409851074219,287.4629821777344,1.0,0.4435944557189941,1.0,1.0,0.0,1.0,-2.2189271450042725,2.218923091888428,3.961338734370656e-06,1.7138276100158691,0.3150034248828888,0.3150034248828888,0.0,111.33660888671876,90.0,6993.625,-0.0,1044.338134765625,1.0,283.1499938964844,287.13482666015625,288.6039123535156,289.1272277832031,293.1499938964844,293.1499938964844,283.1499938964844,18396.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3617092669010162,1.0,0.0,0.0,0.409839928150177,0.4614512324333191,1.1207842653959688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2129.113525390625,0.0,15.321823120117188,1895.4371337890625,0.0,212.5862731933593,0.2176255136728286,1.0,0.0,3.0,1.0,0.0
12077700,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.513427734375,0.7529680728912354,0.2380363494157791,0.2168740332126617,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147399902344,0.860646665096283,0.3597708344459533,0.3432264328002929,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5156555175781,0.9990000128746032,0.6356387734413147,0.3954237997531891,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.51324462890625,0.741926908493042,0.2268559485673904,0.2180135399103164,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.510986328125,0.6393109560012817,0.1444056928157806,0.6641848683357239,287.51446533203125,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.04180908203125,287.52056884765625,1.0,0.440005213022232,1.0,1.0,0.0,1.0,-2.205991268157959,2.2059874534606934,3.915524757758249e-06,1.7038018703460691,0.3024328649044037,0.3024328649044037,0.0,108.88320922851562,90.0,6731.27392578125,-0.0,1021.8035888671876,1.0,283.1499938964844,287.1912841796875,288.59112548828125,289.0948181152344,293.1499938964844,293.1499938964844,283.1499938964844,18294.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3492712080478668,1.0,0.0,0.0,0.3891279995441437,0.465630829334259,1.0106221637329328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2049.461669921875,0.0,15.24299430847168,1895.4371337890625,0.0,193.23944091796875,0.2164801508188247,1.0,0.0,3.0,1.0,0.0
12077760,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5670471191406,0.7565298080444336,0.2375195026397705,0.2163187563419342,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682373046875,0.864749014377594,0.3588719367980957,0.3422833085060119,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5690612792969,0.9990000128746032,0.6361640095710754,0.3887170553207397,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668640136719,0.7449209690093994,0.2259677648544311,0.2170770913362503,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56475830078125,0.641849160194397,0.1438130289316177,0.6610403060913086,287.5679931640625,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.04278564453125,287.5736083984375,1.0,0.4357552230358124,1.0,1.0,0.0,1.0,-2.19123649597168,2.191232681274414,3.863593065034365e-06,1.6923527717590332,0.289826363325119,0.289826363325119,0.0,105.88177490234376,93.0,6477.9296875,-0.0,995.6301879882812,1.0,283.1499938964844,287.2438049316406,288.58160400390625,289.0651550292969,293.1499938964844,293.1499938964844,283.1499938964844,18227.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3359302282333374,1.0,0.0,0.0,0.3698503673076629,0.4694133400917053,9.171540860108962e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1971.858154296875,0.0,15.193487167358398,1895.4371337890625,0.0,172.67652893066406,0.2155873328447342,1.0,0.0,3.0,1.0,0.0
12077820,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6684875488281,0.7596544027328491,0.2364653199911117,0.215288445353508,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6696472167969,0.8682507276535034,0.3570661842823028,0.3404899835586548,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6704406738281,0.9990000128746032,0.6379290223121643,0.3820254802703857,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6683044433594,0.7470839023590088,0.2241880297660827,0.2153019309043884,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6662292480469,0.6436450481414795,0.1426399052143097,0.6553052067756653,287.6694030761719,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0467529296875,287.67498779296875,1.0,0.431106299161911,1.0,1.0,0.0,1.0,-2.170775890350342,2.170772075653076,3.791901917793439e-06,1.6763007640838623,0.264558881521225,0.264558881521225,0.0,102.764892578125,96.0,6011.419921875,-0.0,963.7281494140624,1.0,283.1499938964844,287.3412780761719,288.5735778808594,289.0178527832031,293.1499938964844,293.1499938964844,283.1499938964844,18158.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3084006309509277,1.0,0.0,0.0,0.334743320941925,0.4744990170001983,7.742855245851388e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1825.499755859375,0.0,15.09723949432373,1895.4371337890625,0.0,129.6715087890625,0.2142139226198196,1.0,0.0,3.0,1.0,0.0
12077880,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6684875488281,0.7596544027328491,0.2364653199911117,0.215288445353508,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6696472167969,0.8682507276535034,0.3570661842823028,0.3404899835586548,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6704406738281,0.9990000128746032,0.6379290223121643,0.3820254802703857,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6683044433594,0.7470839023590088,0.2241880297660827,0.2153019309043884,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6662292480469,0.6436450481414795,0.1426399052143097,0.6553052067756653,287.6694030761719,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0467529296875,287.67498779296875,1.0,0.431106299161911,1.0,1.0,0.0,1.0,-2.170775890350342,2.170772075653076,3.791901917793439e-06,1.6763007640838623,0.264558881521225,0.264558881521225,0.0,102.764892578125,96.0,6011.419921875,-0.0,963.7281494140624,1.0,283.1499938964844,287.3412780761719,288.5735778808594,289.0178527832031,293.1499938964844,293.1499938964844,283.1499938964844,18158.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3084006309509277,1.0,0.0,0.0,0.334743320941925,0.4744990170001983,7.742855245851388e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1825.499755859375,0.0,15.09723949432373,1895.4371337890625,0.0,129.6715087890625,0.2142139226198196,1.0,0.0,3.0,1.0,0.0
12077940,297.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.7598722577095032,0.0,0.2142837196588516,296.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.8683666586875916,0.0,0.338740587234497,297.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685852050781,0.9990000128746032,0.0,0.3799111247062683,297.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.746482253074646,0.0,0.2135675847530365,297.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.6430365443229675,0.0,0.6497769355773926,287.767578125,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0517883300781,287.7729797363281,0.0,0.0,1.0,1.0,0.0,1.0,-2.156201839447021,2.156198024749756,3.74137312064704e-06,1.6649259328842163,0.0,0.0,0.0,101.5614013671875,60.0,5585.1337890625,-0.0,945.0599975585938,0.0,283.1499938964844,287.4371643066406,288.6283874511719,289.0121459960937,293.1499938964844,293.1499938964844,278.1499938964844,18128.435546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3033190667629242,0.4772538840770721,6.691482035137142e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,14.987652778625488,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.7598722577095032,0.0,0.2142837196588516,296.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.8683666586875916,0.0,0.338740587234497,297.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685852050781,0.9990000128746032,0.0,0.3799111247062683,297.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.746482253074646,0.0,0.2135675847530365,297.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.6430365443229675,0.0,0.6497769355773926,287.767578125,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0517883300781,287.7729797363281,0.0,0.0,1.0,1.0,0.0,1.0,-2.156201839447021,2.156198024749756,3.74137312064704e-06,1.6649259328842163,0.0,0.0,0.0,101.5614013671875,60.0,5585.1337890625,-0.0,945.0599975585938,0.0,283.1499938964844,287.4371643066406,288.6283874511719,289.0121459960937,293.1499938964844,293.1499938964844,278.1499938964844,18128.435546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3033190667629242,0.4772538840770721,6.691482035137142e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,14.987652778625488,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,0.0006716794450767,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.3784607946872711,0.0,0.0007073114975355,297.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.3784607946872711,0.0,0.0005224179476499,297.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,0.0007073106244206,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.828369140625,0.0,0.0,0.0033551752567291,287.843017578125,294.1499938964844,290.3077697753906,285.6138000488281,290.34552001953125,296.6753845214844,286.59698486328125,0.0,0.0,0.7829188108444214,0.7829188108444214,0.2170811742544174,1.0,-0.0071578868664801,0.0072074448689818,-4.955805707140826e-05,-0.0089982049539685,0.0,0.0,0.0,-0.0376279316842556,60.0,891.4012451171875,-0.0,-3.4932477319671307e-06,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.29221040444831e-16,1.445423819765074e-15,2.3610628602717006e-21,8.470093550150269e-12,8.470077937638987e-12,1.5114283857238324e-17,0.0,0.0,-0.0,0.0,0.0,2.0002526594619079e-26,1.7029166866732397e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290405273437,0.0,0.0,0.0008651451207697,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,0.0013260858831927,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306884765625,0.0,0.0,0.0005403431132435,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,0.0008664443739689,297.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,0.002780276350677,287.83984375,294.1499938964844,290.27227783203125,285.603271484375,290.34234619140625,296.2249450683594,286.06689453125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.006906162481755,0.0067645478993654,0.0001416142476955,-0.0092382216826081,0.0,0.0,0.0,-0.0367595441639423,60.0,365.0962219238281,-0.0,-3.995513907284476e-06,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0372833731852148e-26,-1.9595133863110872e-26,-1.3937368200750498e-29,6.997466563082108e-18,6.992504306587403e-18,4.961819478385895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,0.0001165468711405,297.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,0.0001348910591332,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,0.0001208622052217,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,0.0001214223666465,297.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,0.0005370113067328,287.8367614746094,294.1499938964844,290.2335205078125,285.5920104980469,290.3395080566406,295.6195983886719,285.8715515136719,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012379991821944,0.0024418977554887,-0.0012038985732942,-0.0124133806675672,0.0,0.0,0.0,-0.0080751497298479,60.0,139.55223083496094,-0.0,-1.0434057884367577e-07,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.146622168056567e-44,-9.809089250273721e-44,-2.2420775429197083e-44,1.308910729582164e-20,1.061387674930111e-20,2.475230950417315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,9.435779793420808e-05,297.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,9.958033479051664e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,7.392845873255283e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,9.933995170285924e-05,297.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,0.0004705305618699,287.83551025390625,294.1499938964844,290.1948547363281,285.5809936523437,290.3383178710937,294.9947814941406,285.8280944824219,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010054565500468,0.0006349628674797,0.0003704937116708,-0.0141492467373609,0.0,0.0,0.0,-0.0075988555327057,60.0,52.62110137939453,-0.0,-6.892470594266342e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.473937078612986e-21,-4.317096814386166e-21,-4.15684026422682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,9.394817607244477e-05,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,9.893396054394545e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82525634765625,0.0,0.0,7.307562918867916e-05,297.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,9.893171954900026e-05,297.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,0.0004692829970736,287.8341979980469,294.1499938964844,290.15625,285.5702209472656,290.3368835449219,294.43682861328125,285.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001096330583,2.843461288648541e-08,0.0010010679252445,-0.0147610129788517,0.0,0.0,0.0,-0.0077854986302554,60.0,20.917394638061523,-0.0,-6.83392684663886e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.587413495516903e-21,-4.294401046329242e-21,-4.293012853084445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,9.39390592975542e-05,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,9.892253729049116e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,7.306401676032692e-05,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,9.892231173580512e-05,297.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,0.0004692442307714,287.8327941894531,294.1499938964844,290.11773681640625,285.5596618652344,290.3350830078125,293.9395446777344,285.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010669939219,5.9888147774245234e-09,0.0010010610567405,-0.0147420475259423,0.0,0.0,0.0,-0.0077817277051508,60.0,9.430063247680664,-0.0,-6.832596710637517e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588393349113609e-21,-4.294203540802124e-21,-4.294190212208269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,9.392804349772632e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229675292969,0.0,0.0,9.891091758618133e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,7.305540202651173e-05,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221740722656,0.0,0.0,9.891071385936812e-05,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,0.0004691892536357,287.8296813964844,294.1499938964844,290.0409240722656,285.53924560546875,290.33056640625,293.0993957519531,285.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.651405096054077,-0.0,-6.83096743614442e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.588402234842846e-21,-4.294201117421423e-21,-4.294201117421423e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,9.392804349772632e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229675292969,0.0,0.0,9.891091758618133e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,7.305540202651173e-05,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221740722656,0.0,0.0,9.891071385936812e-05,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,0.0004691892536357,287.8296813964844,294.1499938964844,290.0409240722656,285.53924560546875,290.33056640625,293.0993957519531,285.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.651405096054077,-0.0,-6.83096743614442e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.588402234842846e-21,-4.294201117421423e-21,-4.294201117421423e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,9.391804633196445e-05,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,9.89003892755136e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8198547363281,0.0,0.0,7.304762402782217e-05,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,9.89001855487004e-05,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,0.0004691393114626,287.8261413574219,294.1499938964844,289.9643859863281,285.51959228515625,290.3247375488281,292.4266967773437,286.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207616505566e-09,0.0010008332319557,-0.0146723575890064,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8521175384521484,-0.0,-6.829486665083095e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.588401427049279e-21,-4.294201117421423e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,9.391804633196445e-05,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,9.89003892755136e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8198547363281,0.0,0.0,7.304762402782217e-05,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,9.89001855487004e-05,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,0.0004691393114626,287.8261413574219,294.1499938964844,289.9643859863281,285.51959228515625,290.3247375488281,292.4266967773437,286.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207616505566e-09,0.0010008332319557,-0.0146723575890064,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8521175384521484,-0.0,-6.829486665083095e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.588401427049279e-21,-4.294201117421423e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173217773437,0.0,0.0,9.390938794240355e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,9.889127250062302e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,7.304088649107143e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,9.889106877380982e-05,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155822753906,0.0,0.0,0.0004690960922744,287.822265625,294.1499938964844,289.88818359375,285.5007019042969,290.31768798828125,291.88458251953125,286.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.9511995331718034e-09,0.0010007390519604,-0.014643520116806,0.0,0.0,0.0,-0.0077630807645618,60.0,2.670823812484741,-0.0,-6.828202003816841e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173217773437,0.0,0.0,9.390938794240355e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,9.889127250062302e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,7.304088649107143e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,9.889106877380982e-05,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155822753906,0.0,0.0,0.0004690960922744,287.822265625,294.1499938964844,289.88818359375,285.5007019042969,290.31768798828125,291.88458251953125,286.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.9511995331718034e-09,0.0010007390519604,-0.014643520116806,0.0,0.0,0.0,-0.0077630807645618,60.0,2.670823812484741,-0.0,-6.828202003816841e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144226074219,0.0,0.0,9.390241757500915e-05,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,9.88839310593903e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,7.303546590264887e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8142395019531,0.0,0.0,9.888372733257712e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,0.0004690612840931,287.81805419921875,294.1499938964844,289.8122863769531,285.482421875,290.30938720703125,291.4442443847656,286.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.564172983169556,-0.0,-6.82716319033716e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144226074219,0.0,0.0,9.390241757500915e-05,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,9.88839310593903e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,7.303546590264887e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8142395019531,0.0,0.0,9.888372733257712e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,0.0004690612840931,287.81805419921875,294.1499938964844,289.8122863769531,285.482421875,290.30938720703125,291.4442443847656,286.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.564172983169556,-0.0,-6.82716319033716e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128967285156,0.0,0.0,9.3899667263031e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135070800781,0.0,0.0,9.888102795230223e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81280517578125,0.0,0.0,7.30333267711103e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,9.888083150144666e-05,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,0.0004690475470852,287.8158569335937,294.1499938964844,289.7744445800781,285.4734802246094,290.3047790527344,291.25506591796875,286.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109266206622,0.0,0.0,0.0,-0.0077569126151502,60.0,2.516045093536377,-0.0,-6.826750365007683e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113098144531,0.0,0.0,9.38974553719163e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,9.887869964586572e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,7.303160236915573e-05,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,9.887850319501013e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,0.0004690364876296,287.8135681152344,294.1499938964844,289.7366638183594,285.4646911621094,290.2998962402344,291.0833740234375,286.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4693400859832764,-0.0,-6.82641569937914e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,9.389477781951427e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,9.88758765743114e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078918457031,0.0,0.0,7.302951416932046e-05,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,9.887568012345582e-05,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,0.0004690231289714,287.80877685546875,294.1499938964844,289.661376953125,285.44744873046875,290.28924560546875,290.7843933105469,286.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.37900447845459,-0.0,-6.826001452964192e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,9.389477781951427e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,9.88758765743114e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078918457031,0.0,0.0,7.302951416932046e-05,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,9.887568012345582e-05,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,0.0004690231289714,287.80877685546875,294.1499938964844,289.661376953125,285.44744873046875,290.28924560546875,290.7843933105469,286.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.37900447845459,-0.0,-6.826001452964192e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.804443359375,0.0,0.0,9.389462502440438e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.88757165032439e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,7.302939775399864e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,9.887552732834592e-05,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,0.0004690224013756,287.8037414550781,294.1499938964844,289.5863647460937,285.4306030273437,290.2774353027344,290.5338134765625,286.3172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.292064428329468,-0.0,-6.825955267686369e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.804443359375,0.0,0.0,9.389462502440438e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.88757165032439e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,7.302939775399864e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,9.887552732834592e-05,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,0.0004690224013756,287.8037414550781,294.1499938964844,289.5863647460937,285.4306030273437,290.2774353027344,290.5338134765625,286.3172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.292064428329468,-0.0,-6.825955267686369e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007507324219,0.0,0.0,9.38972079893574e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,9.887843043543398e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,7.303139864234254e-05,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,9.887824853649364e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,0.0004690352943725,287.7984924316406,294.1499938964844,289.5116577148437,285.4140930175781,290.2645263671875,290.321044921875,286.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.20812726020813,-0.0,-6.826305565255097e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007507324219,0.0,0.0,9.38972079893574e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,9.887843043543398e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,7.303139864234254e-05,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,9.887824853649364e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,0.0004690352943725,287.7984924316406,294.1499938964844,289.5116577148437,285.4140930175781,290.2645263671875,290.321044921875,286.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.20812726020813,-0.0,-6.826305565255097e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
