time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079380,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,9.390265768161044e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,9.888417116599156e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,7.30356405256316e-05,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,9.888398926705122e-05,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,0.0004690625355578,287.79302978515625,294.1499938964844,289.4372863769531,285.3978271484375,290.2505187988281,290.137939453125,286.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.126929998397827,-0.0,-6.82707437249519e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,9.390265768161044e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,9.888417116599156e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,7.30356405256316e-05,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,9.888398926705122e-05,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,0.0004690625355578,287.79302978515625,294.1499938964844,289.4372863769531,285.3978271484375,290.2505187988281,290.137939453125,286.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.126929998397827,-0.0,-6.82707437249519e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,9.390649211127312e-05,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,9.888820932246745e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947998046875,0.0,0.0,7.303861639229581e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,9.888802014756948e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,0.0004690816858783,287.79022216796875,294.1499938964844,289.4001770019531,285.3897705078125,290.2431335449219,290.0554504394531,286.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.087289333343506,-0.0,-6.827620069316255e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928771972656,0.0,0.0,9.391106868861244e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,9.889302600640804e-05,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,7.304217433556914e-05,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.792724609375,0.0,0.0,9.889284410746768e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,0.000469104561489,287.787353515625,294.1499938964844,289.3631896972656,285.3817443847656,290.2354431152344,289.9781188964844,286.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.04825210571289,-0.0,-6.828273768633153e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,9.392246283823624e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,9.890502406051382e-05,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,7.305103645194322e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,9.890484216157348e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,0.0004691614885814,287.78155517578125,294.1499938964844,289.2893981933594,285.3657531738281,290.2193298339844,289.8365478515625,286.4793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.971889972686768,-0.0,-6.829907306382665e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,9.392246283823624e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,9.890502406051382e-05,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,7.305103645194322e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,9.890484216157348e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,0.0004691614885814,287.78155517578125,294.1499938964844,289.2893981933594,285.3657531738281,290.2193298339844,289.8365478515625,286.4793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.971889972686768,-0.0,-6.829907306382665e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.784423828125,0.0,0.0,9.39368110266514e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,9.892012894852088e-05,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,7.306219049496576e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,9.891994704958051e-05,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,0.000469233142212,287.77557373046875,294.1499938964844,289.2159118652344,285.3498229980469,290.2021789550781,289.7093811035156,286.5127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8976720571517944,-0.0,-6.831970011944577e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.784423828125,0.0,0.0,9.39368110266514e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,9.892012894852088e-05,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,7.306219049496576e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,9.891994704958051e-05,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,0.000469233142212,287.77557373046875,294.1499938964844,289.2159118652344,285.3498229980469,290.2021789550781,289.7093811035156,286.5127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8976720571517944,-0.0,-6.831970011944577e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,9.395399683853611e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,9.893822425510734e-05,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799377441406,0.0,0.0,7.307555642910302e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,9.89380496321246e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,0.0004693189985118,287.7694396972656,294.1499938964844,289.1427307128906,285.3338623046875,290.1840515136719,289.593505859375,286.5436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.825437307357788,-0.0,-6.834447674464172e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,9.395399683853611e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,9.893822425510734e-05,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799377441406,0.0,0.0,7.307555642910302e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,9.89380496321246e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,0.0004693189985118,287.7694396972656,294.1499938964844,289.1427307128906,285.3338623046875,290.1840515136719,289.593505859375,286.5436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.825437307357788,-0.0,-6.834447674464172e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,9.397386020282283e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,9.895914263324812e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754211425781,0.0,0.0,7.309100328711793e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753601074219,0.0,0.0,9.895896801026538e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,0.0004694182425737,287.7632141113281,294.1499938964844,289.0698547363281,285.3177795410156,290.1649169921875,289.486572265625,286.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7550389766693115,-0.0,-6.8373154249457e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,9.397386020282283e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,9.895914263324812e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754211425781,0.0,0.0,7.309100328711793e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753601074219,0.0,0.0,9.895896801026538e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,0.0004694182425737,287.7632141113281,294.1499938964844,289.0698547363281,285.3177795410156,290.1649169921875,289.486572265625,286.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7550389766693115,-0.0,-6.8373154249457e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,9.398473048349842e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,9.897058771457524e-05,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,7.3099450673908e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,9.897041309159248e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.771728515625,0.0,0.0,0.0004694725503213,287.7600402832031,294.1499938964844,289.03350830078125,285.3096923828125,290.1549987792969,289.43585205078125,286.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.720488667488098,-0.0,-6.838885013848994e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,9.399617556482552e-05,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,9.898263670038432e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77081298828125,0.0,0.0,7.310835644602776e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,9.898246207740158e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,0.0004695297102443,287.7568359375,294.1499938964844,288.9972839355469,285.3015441894531,290.14483642578125,289.38671875,286.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.686348557472229,-0.0,-6.84053986788058e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662048339844,0.0,0.0,9.40206300583668e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667236328125,0.0,0.0,9.900838631438091e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,7.312737579923123e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,9.90082189673558e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647399902344,0.0,0.0,0.0004696518881246,287.7503967285156,294.1499938964844,288.92498779296875,285.2850646972656,290.12384033203125,289.2924194335937,286.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6192342042922974,-0.0,-6.844077660161929e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662048339844,0.0,0.0,9.40206300583668e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667236328125,0.0,0.0,9.900838631438091e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,7.312737579923123e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,9.90082189673558e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647399902344,0.0,0.0,0.0004696518881246,287.7503967285156,294.1499938964844,288.92498779296875,285.2850646972656,290.12384033203125,289.2924194335937,286.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6192342042922974,-0.0,-6.844077660161929e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,9.40467944019474e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,9.903594036586584e-05,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613220214844,0.0,0.0,7.314771937672049e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,9.90357730188407e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,0.0004697825934272,287.74383544921875,294.1499938964844,288.85302734375,285.268310546875,290.1018981933594,289.2025451660156,286.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5535894632339478,-0.0,-6.847865563486266e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,9.40467944019474e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,9.903594036586584e-05,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613220214844,0.0,0.0,7.314771937672049e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,9.90357730188407e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,0.0004697825934272,287.74383544921875,294.1499938964844,288.85302734375,285.268310546875,290.1018981933594,289.2025451660156,286.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5535894632339478,-0.0,-6.847865563486266e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75653076171875,0.0,0.0,9.407383913639932e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,9.906441846396774e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,7.316875417018309e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,9.90642511169426e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550964355469,0.0,0.0,0.0004699176934082,287.7372131347656,294.1499938964844,288.7813720703125,285.2511901855469,290.0791015625,289.1162109375,286.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.48930823802948,-0.0,-6.851782785588513e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75653076171875,0.0,0.0,9.407383913639932e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,9.906441846396774e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,7.316875417018309e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,9.90642511169426e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550964355469,0.0,0.0,0.0004699176934082,287.7372131347656,294.1499938964844,288.7813720703125,285.2511901855469,290.0791015625,289.1162109375,286.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.48930823802948,-0.0,-6.851782785588513e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,9.41008547670208e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,9.90928674582392e-05,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.0,0.0,7.318976713577285e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,9.909270738717169e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,0.0004700526769738,287.73052978515625,294.1499938964844,288.7099914550781,285.2336120605469,290.055419921875,289.0327453613281,286.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.426286220550537,-0.0,-6.85569787606255e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,9.41008547670208e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,9.90928674582392e-05,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.0,0.0,7.318976713577285e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,9.909270738717169e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,0.0004700526769738,287.73052978515625,294.1499938964844,288.7099914550781,285.2336120605469,290.055419921875,289.0327453613281,286.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.426286220550537,-0.0,-6.85569787606255e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,9.411407518200576e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496032714844,0.0,0.0,9.910678636515512e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,7.320004078792408e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,9.910661901813e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,0.0004701186844613,287.7271423339844,294.1499938964844,288.6744384765625,285.22467041015625,290.0432434082031,288.9919128417969,286.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.395216941833496,-0.0,-6.857612788735423e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74658203125,0.0,0.0,9.412694635102524e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,9.912033419823274e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465209960937,0.0,0.0,7.32100525056012e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464599609375,0.0,0.0,9.912017412716524e-05,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452087402344,0.0,0.0,0.0004701829748228,287.7237548828125,294.1499938964844,288.6389465332031,285.215576171875,290.0308837890625,288.9515991210937,286.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3644285202026367,-0.0,-6.859478673959529e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,9.415121894562616e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,9.914589463733137e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.741455078125,0.0,0.0,7.322892633965239e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74139404296875,0.0,0.0,9.914573456626384e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401428222656,0.0,0.0,0.0004703042504843,287.7169494628906,294.1499938964844,288.56817626953125,285.1969909667969,290.0055236816406,288.8723449707031,286.7236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3036540746688845,-0.0,-6.862995860501543e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,9.415121894562616e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,9.914589463733137e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.741455078125,0.0,0.0,7.322892633965239e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74139404296875,0.0,0.0,9.914573456626384e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401428222656,0.0,0.0,0.0004703042504843,287.7169494628906,294.1499938964844,288.56817626953125,285.1969909667969,290.0055236816406,288.8723449707031,286.7236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3036540746688845,-0.0,-6.862995860501543e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364196777344,0.0,0.0,9.41728285397403e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369079589844,0.0,0.0,9.916864655679092e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,7.324573380174115e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362670898437,0.0,0.0,9.916849376168102e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,0.0004704121674876,287.7101135253906,294.1499938964844,288.49774169921875,285.17779541015625,289.9793395996094,288.7947082519531,286.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.243888020515442,-0.0,-6.866125801252565e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364196777344,0.0,0.0,9.41728285397403e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369079589844,0.0,0.0,9.916864655679092e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,7.324573380174115e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362670898437,0.0,0.0,9.916849376168102e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,0.0004704121674876,287.7101135253906,294.1499938964844,288.49774169921875,285.17779541015625,289.9793395996094,288.7947082519531,286.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.243888020515442,-0.0,-6.866125801252565e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,9.419095295015724e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,9.918773866957054e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,7.325982733163983e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,9.918757859850302e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,0.000470502738608,287.7032165527344,294.1499938964844,288.4275817871094,285.1579284667969,289.9523620605469,288.71844482421875,286.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523037537932,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1850589513778689,-0.0,-6.868748414490258e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,9.419095295015724e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,9.918773866957054e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,7.325982733163983e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,9.918757859850302e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,0.000470502738608,287.7032165527344,294.1499938964844,288.4275817871094,285.1579284667969,289.9523620605469,288.71844482421875,286.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523037537932,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1850589513778689,-0.0,-6.868748414490258e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.420483547728507e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265319824219,0.0,0.0,9.920235606841744e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259826660156,0.0,0.0,7.327062485273927e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259216308594,0.0,0.0,9.920220327330752e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247314453125,0.0,0.0,0.000470572093036,287.6963195800781,294.1499938964844,288.35772705078125,285.1373291015625,289.92462158203125,288.6434020996094,286.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971748754382,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1271079778671265,-0.0,-6.87075356609057e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.420483547728507e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265319824219,0.0,0.0,9.920235606841744e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259826660156,0.0,0.0,7.327062485273927e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259216308594,0.0,0.0,9.920220327330752e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247314453125,0.0,0.0,0.000470572093036,287.6963195800781,294.1499938964844,288.35772705078125,285.1373291015625,289.92462158203125,288.6434020996094,286.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971748754382,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1271079778671265,-0.0,-6.87075356609057e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72344970703125,0.0,0.0,9.420996502740309e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,9.920775482896715e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,7.327461207751185e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232971191406,0.0,0.0,9.920760203385726e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,0.0004705977335106,287.6928405761719,294.1499938964844,288.3229064941406,285.1267395019531,289.91046142578125,288.60626220703125,286.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.098446488380432,-0.0,-6.871491819993025e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,9.42137703532353e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,9.921176388161256e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207336425781,0.0,0.0,7.327757339226082e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206726074219,0.0,0.0,9.921161108650268e-05,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,0.0004706167383119,287.6893920898437,294.1499938964844,288.2881774902344,285.115966796875,289.8961486816406,288.56939697265625,286.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.069984793663025,-0.0,-6.872036806271353e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,9.42171027418226e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71600341796875,0.0,0.0,9.92152708931826e-05,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,7.328016363317147e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,9.921511809807272e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142639160156,0.0,0.0,0.0004706333857029,287.68243408203125,294.1499938964844,288.21893310546875,285.09375,289.8669128417969,288.49639892578125,286.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0136340856552124,-0.0,-6.872503632848749e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,9.42171027418226e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71600341796875,0.0,0.0,9.92152708931826e-05,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,7.328016363317147e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,9.921511809807272e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142639160156,0.0,0.0,0.0004706333857029,287.68243408203125,294.1499938964844,288.21893310546875,285.09375,289.8669128417969,288.49639892578125,286.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0136340856552124,-0.0,-6.872503632848749e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,9.421422146260738e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,9.921223681885748e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101745605469,0.0,0.0,7.32779226382263e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101135253906,0.0,0.0,9.92120840237476e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,0.0004706190084107,287.67547607421875,294.1499938964844,288.1499938964844,285.0706481933594,289.8370056152344,288.4242858886719,286.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039540939033,6.326438484194341e-09,0.0010039478074759,-0.0156264882534742,0.0,0.0,0.0,-0.0079491026699543,60.0,0.9580157995224,-0.0,-6.872063806895312e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,9.421422146260738e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,9.921223681885748e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101745605469,0.0,0.0,7.32779226382263e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101135253906,0.0,0.0,9.92120840237476e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,0.0004706190084107,287.67547607421875,294.1499938964844,288.1499938964844,285.0706481933594,289.8370056152344,288.4242858886719,286.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039540939033,6.326438484194341e-09,0.0010039478074759,-0.0156264882534742,0.0,0.0,0.0,-0.0079491026699543,60.0,0.9580157995224,-0.0,-6.872063806895312e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,9.419758862350136e-05,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,9.919471631292254e-05,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,7.326497870963067e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048034667969,0.0,0.0,9.919457079377024e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70367431640625,0.0,0.0,0.0004705359169747,287.66851806640625,294.1499938964844,288.08233642578125,285.046142578125,289.806396484375,288.3531494140625,286.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.903322160243988,-0.0,-6.869618118798827e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
