time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081720,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,9.419758862350136e-05,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,9.919471631292254e-05,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,7.326497870963067e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048034667969,0.0,0.0,9.919457079377024e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70367431640625,0.0,0.0,0.0004705359169747,287.66851806640625,294.1499938964844,288.08233642578125,285.046142578125,289.806396484375,288.3531494140625,286.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.903322160243988,-0.0,-6.869618118798827e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995849609375,0.0,0.0,9.416020475327969e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,9.91553461062722e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,7.323590398300439e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,9.915520058711992e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,0.0004703491867985,287.6615295410156,294.1499938964844,288.01678466796875,285.0198974609375,289.775146484375,288.283447265625,286.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8502095341682434,-0.0,-6.86414765027621e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995849609375,0.0,0.0,9.416020475327969e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,9.91553461062722e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,7.323590398300439e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,9.915520058711992e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,0.0004703491867985,287.6615295410156,294.1499938964844,288.01678466796875,285.0198974609375,289.775146484375,288.283447265625,286.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8502095341682434,-0.0,-6.86414765027621e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,9.413403313374148e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,9.912779205478728e-05,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,7.32155458535999e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,9.9127646535635e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,0.0004702184814959,287.6580505371094,294.1499938964844,287.9847717285156,285.0061340332031,289.7593078613281,288.249267578125,286.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226116067153953e-09,0.0010030900593847,-0.0153636895120143,0.0,0.0,0.0,-0.0078993691131472,60.0,0.82430100440979,-0.0,-6.860323509272348e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,9.410310303792356e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946716308594,0.0,0.0,9.909521759254858e-05,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,7.31914842617698e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.694091796875,0.0,0.0,9.90950720733963e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929931640625,0.0,0.0,0.00047006396926,287.6545715332031,294.1499938964844,287.9532165527344,284.99200439453125,289.7433166503906,288.215576171875,286.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496737197762e-09,0.001002759905532,-0.0152625245973467,0.0,0.0,0.0,-0.0078802239149808,60.0,0.798816442489624,-0.0,-6.855806589101121e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888427734375,0.0,0.0,9.402778960065916e-05,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,9.901590965455398e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,7.313290552701801e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,9.90157641354017e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,0.0004696877731475,287.64764404296875,294.1499938964844,287.8914794921875,284.962646484375,289.7109680175781,288.1498107910156,286.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.015016283839941,0.0,0.0,0.0,-0.0078336242586374,60.0,0.749077558517456,-0.0,-6.844818756235328e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888427734375,0.0,0.0,9.402778960065916e-05,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,9.901590965455398e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,7.313290552701801e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,9.90157641354017e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,0.0004696877731475,287.64764404296875,294.1499938964844,287.8914794921875,284.962646484375,289.7109680175781,288.1498107910156,286.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.015016283839941,0.0,0.0,0.0,-0.0078336242586374,60.0,0.749077558517456,-0.0,-6.844818756235328e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,9.393608343089e-05,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,9.891932859318332e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68341064453125,0.0,0.0,7.306157203856856e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,9.891919034998864e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,0.0004692296788562,287.6407165527344,294.1499938964844,287.8314514160156,284.9319763183594,289.6781616210937,288.0862731933594,286.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979071016071202e-09,0.0010009777033701,-0.0147165330126881,0.0,0.0,0.0,-0.0077768992632627,60.0,0.7009046077728271,-0.0,-6.831454868461152e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,9.393608343089e-05,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,9.891932859318332e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68341064453125,0.0,0.0,7.306157203856856e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,9.891919034998864e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,0.0004692296788562,287.6407165527344,294.1499938964844,287.8314514160156,284.9319763183594,289.6781616210937,288.0862731933594,286.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979071016071202e-09,0.0010009777033701,-0.0147165330126881,0.0,0.0,0.0,-0.0077768992632627,60.0,0.7009046077728271,-0.0,-6.831454868461152e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781005859375,0.0,0.0,9.383004362462088e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,9.880767174763604e-05,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,7.297909905901179e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,9.880753350444138e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67694091796875,0.0,0.0,0.0004686999891418,287.6338195800781,294.1499938964844,287.77294921875,284.9000549316406,289.6448974609375,288.0249938964844,286.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.8467950481144734e-09,0.0009998466121032,-0.0143700167536735,0.0,0.0,0.0,-0.0077113243751227,60.0,0.6542044878005981,-0.0,-6.816023301325913e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781005859375,0.0,0.0,9.383004362462088e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,9.880767174763604e-05,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,7.297909905901179e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,9.880753350444138e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67694091796875,0.0,0.0,0.0004686999891418,287.6338195800781,294.1499938964844,287.77294921875,284.9000549316406,289.6448974609375,288.0249938964844,286.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.8467950481144734e-09,0.0009998466121032,-0.0143700167536735,0.0,0.0,0.0,-0.0077113243751227,60.0,0.6542044878005981,-0.0,-6.816023301325913e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,9.371187479700892e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,9.868323104456068e-05,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,7.288718916242942e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.672607421875,0.0,0.0,9.8683092801366e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,0.0004681097343564,287.626953125,294.1499938964844,287.7158203125,284.8670349121094,289.6112365722656,287.9659118652344,286.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404947989706e-09,0.0009985862998291,-0.0139839006587862,0.0,0.0,0.0,-0.00763825699687,60.0,0.6088818907737732,-0.0,-6.79884806231712e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,9.371187479700892e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,9.868323104456068e-05,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,7.288718916242942e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.672607421875,0.0,0.0,9.8683092801366e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,0.0004681097343564,287.626953125,294.1499938964844,287.7158203125,284.8670349121094,289.6112365722656,287.9659118652344,286.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404947989706e-09,0.0009985862998291,-0.0139839006587862,0.0,0.0,0.0,-0.00763825699687,60.0,0.6088818907737732,-0.0,-6.79884806231712e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,9.36489159357734e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67047119140625,0.0,0.0,9.861692524282262e-05,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66998291015625,0.0,0.0,7.283821469172835e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,9.861678699962796e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,0.0004677952092606,287.62353515625,294.1499938964844,287.687744140625,284.85015869140625,289.5942687988281,287.9372253417969,286.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979204041883,5.620876208922709e-09,0.0009979148162528,-0.0137781780213117,0.0,0.0,0.0,-0.0075993267819285,60.0,0.5867217183113098,-0.0,-6.78970621947883e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673583984375,0.0,0.0,9.358373790746556e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,9.854829113464804e-05,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,7.278752309503034e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672668457031,0.0,0.0,9.854816016741096e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,0.0004674696538131,287.6201171875,294.1499938964844,287.65997314453125,284.83306884765625,289.57720947265625,287.9090881347656,286.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997225404717,5.539597669468321e-09,0.0009972198167815,-0.0135652478784322,0.0,0.0,0.0,-0.007559033576399,60.0,0.5648638606071472,-0.0,-6.780251027294072e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,9.344788122689351e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,9.840522398008034e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619567871094,0.0,0.0,7.268185436259955e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,9.840509301284328e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,0.0004667910397984,287.6133117675781,294.1499938964844,287.605224609375,284.7981872558594,289.5428771972656,287.8542175292969,286.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370172306840004e-09,0.0009957710281014,-0.013121391646564,0.0,0.0,0.0,-0.0074750422500073,60.0,0.521984875202179,-0.0,-6.760561888086158e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,9.344788122689351e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,9.840522398008034e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619567871094,0.0,0.0,7.268185436259955e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,9.840509301284328e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,0.0004667910397984,287.6133117675781,294.1499938964844,287.605224609375,284.7981872558594,289.5428771972656,287.8542175292969,286.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370172306840004e-09,0.0009957710281014,-0.013121391646564,0.0,0.0,0.0,-0.0074750422500073,60.0,0.521984875202179,-0.0,-6.760561888086158e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,9.330628381576388e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,9.825611778069288e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565856933594,0.0,0.0,7.257171819219366e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565246582031,0.0,0.0,9.825598681345582e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,0.0004660837294068,287.6065368652344,294.1499938964844,287.5514221191406,284.7626037597656,289.5082092285156,287.80133056640625,286.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193597107933101e-09,0.0009942611213773,-0.0126587962731719,0.0,0.0,0.0,-0.0073875063098967,60.0,0.4801956415176391,-0.0,-6.74007267775778e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,9.330628381576388e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,9.825611778069288e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565856933594,0.0,0.0,7.257171819219366e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565246582031,0.0,0.0,9.825598681345582e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,0.0004660837294068,287.6065368652344,294.1499938964844,287.5514221191406,284.7626037597656,289.5082092285156,287.80133056640625,286.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193597107933101e-09,0.0009942611213773,-0.0126587962731719,0.0,0.0,0.0,-0.0073875063098967,60.0,0.4801956415176391,-0.0,-6.74007267775778e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,9.31608519749716e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517028808594,0.0,0.0,9.810296614887191e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,7.245860615512356e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65118408203125,0.0,0.0,9.810284245759247e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65020751953125,0.0,0.0,0.0004653572686947,287.5998229980469,294.1499938964844,287.4984130859375,284.7263488769531,289.4732971191406,287.7502136230469,286.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012247950020311e-09,0.0009927104692906,-0.0121836848556995,0.0,0.0,0.0,-0.0072976034134626,60.0,0.439377099275589,-0.0,-6.719061929061354e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,9.31608519749716e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517028808594,0.0,0.0,9.810296614887191e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,7.245860615512356e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65118408203125,0.0,0.0,9.810284245759247e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65020751953125,0.0,0.0,0.0004653572686947,287.5998229980469,294.1499938964844,287.4984130859375,284.7263488769531,289.4732971191406,287.7502136230469,286.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012247950020311e-09,0.0009927104692906,-0.0121836848556995,0.0,0.0,0.0,-0.0072976034134626,60.0,0.439377099275589,-0.0,-6.719061929061354e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,9.301330283051357e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,9.794758807402104e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,7.234384247567505e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,9.79474643827416e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,0.0004646202432923,287.5931396484375,294.1499938964844,287.4460754394531,284.6895446777344,289.4381103515625,287.7008056640625,286.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.3994199931621551,-0.0,-6.69777975303987e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,9.301330283051357e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,9.794758807402104e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,7.234384247567505e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,9.79474643827416e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,0.0004646202432923,287.5931396484375,294.1499938964844,287.4460754394531,284.6895446777344,289.4381103515625,287.7008056640625,286.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.3994199931621551,-0.0,-6.69777975303987e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.643310546875,0.0,0.0,9.293920447817072e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437072753906,0.0,0.0,9.786956070456654e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,7.22862096154131e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,9.78694370132871e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,0.0004642501007765,287.5898132324219,294.1499938964844,287.42010498046875,284.6709899902344,289.42041015625,287.6766967773437,286.8936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3797445595264435,-0.0,-6.687104558977809e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6406555175781,0.0,0.0,9.28651716094464e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,9.779159881873056e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,7.222862768685445e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,9.779147512745112e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,0.0004638802784029,287.58648681640625,294.1499938964844,287.3942565917969,284.6523132324219,289.4026794433594,287.6529541015625,286.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643554873950961e-09,0.0009895577095448,-0.0112177329137921,0.0,0.0,0.0,-0.0071148262359201,60.0,0.3602384030818939,-0.0,-6.676447128484142e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,9.271774615626782e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,9.763635171111672e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,7.211395859485492e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,9.763622801983728e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,0.0004631438932847,287.57989501953125,294.1499938964844,287.3428039550781,284.61474609375,289.36700439453125,287.6064758300781,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3216603398323059,-0.0,-6.655250928133682e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,9.271774615626782e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,9.763635171111672e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,7.211395859485492e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,9.763622801983728e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,0.0004631438932847,287.57989501953125,294.1499938964844,287.3428039550781,284.61474609375,289.36700439453125,287.6064758300781,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3216603398323059,-0.0,-6.655250928133682e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,9.257218334823848e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,9.748306183610111e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,7.200073741842061e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299743652344,0.0,0.0,9.748294542077927e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,0.0004624167631845,287.5733337402344,294.1499938964844,287.2915954589844,284.5769348144531,289.3311462402344,287.5613098144531,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2836222648620605,-0.0,-6.634354576817715e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,9.257218334823848e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,9.748306183610111e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,7.200073741842061e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299743652344,0.0,0.0,9.748294542077927e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,0.0004624167631845,287.5733337402344,294.1499938964844,287.2915954589844,284.5769348144531,289.3311462402344,287.5613098144531,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2836222648620605,-0.0,-6.634354576817715e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248474121094,0.0,0.0,9.242940723197536e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,9.733271144796164e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,7.188969175331295e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,9.73325950326398e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.623779296875,0.0,0.0,0.0004617035738192,287.5668334960937,294.1499938964844,287.24041748046875,284.5389709472656,289.2950439453125,287.51727294921875,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2460012435913086,-0.0,-6.613890946027824e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248474121094,0.0,0.0,9.242940723197536e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,9.733271144796164e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,7.188969175331295e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,9.73325950326398e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.623779296875,0.0,0.0,0.0004617035738192,287.5668334960937,294.1499938964844,287.24041748046875,284.5389709472656,289.2950439453125,287.51727294921875,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2460012435913086,-0.0,-6.613890946027824e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,9.22902036109008e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,9.718612272990867e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,7.178141822805628e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,9.718600631458683e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,0.0004610082251019,287.5603942871094,294.1499938964844,287.189208984375,284.5009460449219,289.2587585449219,287.4743347167969,286.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.208682507276535,-0.0,-6.593968748802581e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,9.22902036109008e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,9.718612272990867e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,7.178141822805628e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,9.718600631458683e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,0.0004610082251019,287.5603942871094,294.1499938964844,287.189208984375,284.5009460449219,289.2587585449219,287.4743347167969,286.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.208682507276535,-0.0,-6.593968748802581e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169738769531,0.0,0.0,9.222226799465716e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,9.711458551464602e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,7.172858022386208e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61688232421875,0.0,0.0,9.71144690993242e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,0.0004606689035426,287.55718994140625,294.1499938964844,287.1635131835937,284.4819641113281,289.24053955078125,287.4532165527344,286.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926332626144e-09,0.0009827027097344,-0.0091174142435193,0.0,0.0,0.0,-0.0067174234427511,60.0,0.1901033669710159,-0.0,-6.584258471775685e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,9.215522732120009e-05,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61474609375,0.0,0.0,9.7043979621958e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,7.167643343564123e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,9.704387048259376e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,0.0004603340057656,287.5539855957031,294.1499938964844,287.13775634765625,284.4629821777344,289.2222595214844,287.4323425292969,286.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1715546548366546,-0.0,-6.574681066240373e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,9.20249949558638e-05,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,9.690684237284586e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,7.157514482969418e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.690672595752404e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081848144531,0.0,0.0,0.0004596834769472,287.5476379394531,294.1499938964844,287.0859375,284.4251403808594,289.1855163574219,287.39117431640625,286.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595936881595207e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1344980597496032,-0.0,-6.556097531529306e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,9.20249949558638e-05,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,9.690684237284586e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,7.157514482969418e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.690672595752404e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081848144531,0.0,0.0,0.0004596834769472,287.5476379394531,294.1499938964844,287.0859375,284.4251403808594,289.1855163574219,287.39117431640625,286.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595936881595207e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1344980597496032,-0.0,-6.556097531529306e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,9.189989941660316e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043701171875,0.0,0.0,9.677511116024108e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,7.14778434485197e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,9.677499474491924e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,0.0004590586177073,287.5413513183594,294.1499938964844,287.0336303710937,284.38751220703125,289.1485900878906,287.3507385253906,286.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439949436412348e-09,0.0009792653145268,-0.0080641629174351,0.0,0.0,0.0,-0.0065181455574929,60.0,0.0974052771925926,-0.0,-6.538271435374554e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
