time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084000,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,9.189989941660316e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043701171875,0.0,0.0,9.677511116024108e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,7.14778434485197e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,9.677499474491924e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,0.0004590586177073,287.5413513183594,294.1499938964844,287.0336303710937,284.38751220703125,289.1485900878906,287.3507385253906,286.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439949436412348e-09,0.0009792653145268,-0.0080641629174351,0.0,0.0,0.0,-0.0065181455574929,60.0,0.0974052771925926,-0.0,-6.538271435374554e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,9.17805009521544e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992126464844,0.0,0.0,9.664938261266798e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,7.138498040148988e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.664927347330377e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.597900390625,0.0,0.0,0.0004584622220136,287.5350952148437,294.1499938964844,286.98065185546875,284.3501892089844,289.1114196777344,287.3110046386719,286.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.2910683067655104e-09,0.0009779921965673,-0.0076740602962672,0.0,0.0,0.0,-0.0064443382434546,60.0,0.0601543076336383,-0.0,-6.521280226934324e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,9.17805009521544e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992126464844,0.0,0.0,9.664938261266798e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,7.138498040148988e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.664927347330377e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.597900390625,0.0,0.0,0.0004584622220136,287.5350952148437,294.1499938964844,286.98065185546875,284.3501892089844,289.1114196777344,287.3110046386719,286.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.2910683067655104e-09,0.0009779921965673,-0.0076740602962672,0.0,0.0,0.0,-0.0064443382434546,60.0,0.0601543076336383,-0.0,-6.521280226934324e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,9.16667704586871e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,9.65296130743809e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,7.129651930881664e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,9.652950393501668e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,0.0004578940861392,287.5289001464844,294.1499938964844,286.9268493652344,284.3132629394531,289.07403564453125,287.27178955078125,286.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0226619355380535,-0.0,-6.505114669153046e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,9.16667704586871e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,9.65296130743809e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,7.129651930881664e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,9.652950393501668e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,0.0004578940861392,287.5289001464844,294.1499938964844,286.9268493652344,284.3132629394531,289.07403564453125,287.27178955078125,286.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0226619355380535,-0.0,-6.505114669153046e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,9.161245543509722e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.591552734375,0.0,0.0,9.64724167715758e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,7.125427509890869e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,9.64723076322116e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,0.0004576227802317,287.5258178710937,294.1499938964844,286.8996276855469,284.2949523925781,289.05523681640625,287.2524108886719,286.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815088258862033e-09,0.0009762001573108,-0.0071249618194997,0.0,0.0,0.0,-0.0063404501415789,60.0,0.003758099861443,-0.0,-6.497401017213633e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,9.155942098004743e-05,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,9.641656652092934e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885925292969,0.0,0.0,7.121302041923627e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885314941406,0.0,0.0,9.641645738156512e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876770019531,0.0,0.0,0.0004573578480631,287.52276611328125,294.1499938964844,286.87213134765625,284.2767944335937,289.036376953125,287.23309326171875,286.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369509640209e-09,0.0009756345534697,-0.0069516585208475,0.0,0.0,0.0,-0.006307661999017,60.0,-0.0152290277183055,-0.0,-6.489873527470992e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,9.145852527581157e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,9.631031571188942e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,7.113454194040969e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.63102065725252e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826110839844,0.0,0.0,0.000456853857031,287.51666259765625,294.1499938964844,286.8162841796875,284.2408752441406,288.9984741210937,287.1947937011719,286.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889539718609057e-09,0.00097455852665,-0.0066219484433531,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.053592063486576,-0.0,-6.475564617858255e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,9.145852527581157e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,9.631031571188942e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,7.113454194040969e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.63102065725252e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826110839844,0.0,0.0,0.000456853857031,287.51666259765625,294.1499938964844,286.8162841796875,284.2408752441406,288.9984741210937,287.1947937011719,286.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889539718609057e-09,0.00097455852665,-0.0066219484433531,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.053592063486576,-0.0,-6.475564617858255e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,9.13644180400297e-05,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,9.621121716918424e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,7.1061345806811e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,9.621110802982002e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775756835937,0.0,0.0,0.0004563837719615,287.5106506347656,294.1499938964844,286.7592163085937,284.20556640625,288.96026611328125,287.15673828125,286.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721738238284392e-09,0.0009735549101606,-0.0063144140876829,0.0,0.0,0.0,-0.006187099032104,60.0,-0.0925533547997474,-0.0,-6.462232704507187e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,9.13644180400297e-05,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,9.621121716918424e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,7.1061345806811e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,9.621110802982002e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775756835937,0.0,0.0,0.0004563837719615,287.5106506347656,294.1499938964844,286.7592163085937,284.20556640625,288.96026611328125,287.15673828125,286.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721738238284392e-09,0.0009735549101606,-0.0063144140876829,0.0,0.0,0.0,-0.006187099032104,60.0,-0.0925533547997474,-0.0,-6.462232704507187e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,9.12773684831336e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,9.611954737920314e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,7.099364302121103e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,9.611944551579654e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,0.0004559489607345,287.504638671875,294.1499938964844,286.70074462890625,284.1709289550781,288.9217834472656,287.118896484375,286.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636020056258758e-09,0.0009726264397613,-0.00602992111817,0.0,0.0,0.0,-0.0061332746408879,60.0,-0.1322191655635833,-0.0,-6.449911893469108e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,9.12773684831336e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,9.611954737920314e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,7.099364302121103e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,9.611944551579654e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,0.0004559489607345,287.504638671875,294.1499938964844,286.70074462890625,284.1709289550781,288.9217834472656,287.118896484375,286.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636020056258758e-09,0.0009726264397613,-0.00602992111817,0.0,0.0,0.0,-0.0061332746408879,60.0,-0.1322191655635833,-0.0,-6.449911893469108e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,9.119768947130068e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,9.603564103599638e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,7.093166641425341e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,9.603553917258978e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,0.0004555509367492,287.49871826171875,294.1499938964844,286.6407165527344,284.1370849609375,288.8829345703125,287.0811462402344,286.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717791108414,2.564214618416827e-09,0.0009717765497043,-0.0057694935239851,0.0,0.0,0.0,-0.0060840039514005,60.0,-0.1727057248353958,-0.0,-6.438643396222687e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,9.119768947130068e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,9.603564103599638e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,7.093166641425341e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,9.603553917258978e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,0.0004555509367492,287.49871826171875,294.1499938964844,286.6407165527344,284.1370849609375,288.8829345703125,287.0811462402344,286.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717791108414,2.564214618416827e-09,0.0009717765497043,-0.0057694935239851,0.0,0.0,0.0,-0.0060840039514005,60.0,-0.1727057248353958,-0.0,-6.438643396222687e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,9.11607130547054e-05,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,9.599670011084528e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,7.090290455380455e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,9.599659824743868e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650939941406,0.0,0.0,0.0004553662438411,287.4957580566406,294.1499938964844,286.610107421875,284.1204528808594,288.8634033203125,287.0622253417969,286.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713845793157,2.518089958769565e-09,0.0009713820763863,-0.0056486316025257,0.0,0.0,0.0,-0.0060611376538872,60.0,-0.1933017820119857,-0.0,-6.433417354401172e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,9.112562838708982e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,9.595976007403806e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,7.087561971275136e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,9.595965821063146e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,0.0004551910096779,287.4928283691406,294.1499938964844,286.5790405273437,284.1040344238281,288.84375,287.0433044433594,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710103040561,2.4743291859863348e-09,0.0009710078593343,-0.0055339629761874,0.0,0.0,0.0,-0.0060394434258341,60.0,-0.2141338288784027,-0.0,-6.42846060827651e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,9.106146171689034e-05,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,9.589218825567514e-05,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,7.082571391947567e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,9.589208639226854e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,0.0004548704891931,287.48699951171875,294.1499938964844,286.5155029296875,284.0718688964844,288.80419921875,287.0053100585937,286.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703256655484,2.3942721139036394e-09,0.0009703232208266,-0.005324185360223,0.0,0.0,0.0,-0.0059997555799782,60.0,-0.256566971540451,-0.0,-6.419398346224625e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,9.106146171689034e-05,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,9.589218825567514e-05,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,7.082571391947567e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,9.589208639226854e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,0.0004548704891931,287.48699951171875,294.1499938964844,286.5155029296875,284.0718688964844,288.80419921875,287.0053100585937,286.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703256655484,2.3942721139036394e-09,0.0009703232208266,-0.005324185360223,0.0,0.0,0.0,-0.0059997555799782,60.0,-0.256566971540451,-0.0,-6.419398346224625e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,9.100539318751544e-05,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,9.583314385963604e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,7.078210182953626e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,9.583304199622944e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527648925781,0.0,0.0,0.0004545904230326,287.481201171875,294.1499938964844,286.45001220703125,284.0406494140625,288.76422119140625,286.9669189453125,286.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697272325865,2.324307635248601e-09,0.0009697249042801,-0.0051408531144261,0.0,0.0,0.0,-0.0059650707989931,60.0,-0.3002049326896667,-0.0,-6.411483610690993e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,9.100539318751544e-05,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,9.583314385963604e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,7.078210182953626e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,9.583304199622944e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527648925781,0.0,0.0,0.0004545904230326,287.481201171875,294.1499938964844,286.45001220703125,284.0406494140625,288.76422119140625,286.9669189453125,286.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697272325865,2.324307635248601e-09,0.0009697249042801,-0.0051408531144261,0.0,0.0,0.0,-0.0059650707989931,60.0,-0.3002049326896667,-0.0,-6.411483610690993e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487365722656,0.0,0.0,9.09471054910682e-05,298.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,9.57717638812028e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487060546875,0.0,0.0,7.073676533764228e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,9.57716620177962e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,0.0004542992683127,287.4754943847656,294.1499938964844,286.3788146972656,284.008544921875,288.72381591796875,286.9280090332031,286.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691052837297,2.251578257173037e-09,0.0009691030136309,-0.0049502751789987,0.0,0.0,0.0,-0.0059290160425007,60.0,-0.3461461663246155,-0.0,-6.403261210152777e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487365722656,0.0,0.0,9.09471054910682e-05,298.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,9.57717638812028e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487060546875,0.0,0.0,7.073676533764228e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,9.57716620177962e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,0.0004542992683127,287.4754943847656,294.1499938964844,286.3788146972656,284.008544921875,288.72381591796875,286.9280090332031,286.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691052837297,2.251578257173037e-09,0.0009691030136309,-0.0049502751789987,0.0,0.0,0.0,-0.0059290160425007,60.0,-0.3461461663246155,-0.0,-6.403261210152777e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,9.088026854442433e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,9.570137626724318e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,7.068477134453133e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,9.570127440383658e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,0.0004539653891697,287.4698181152344,294.1499938964844,286.2987670898437,283.973876953125,288.6827392578125,286.8885498046875,286.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683921816758,2.1681958450869843e-09,0.0009683900279924,-0.004731782246381,0.0,0.0,0.0,-0.0058876797556877,60.0,-0.3969565331935882,-0.0,-6.393841545104807e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,9.088026854442433e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,9.570137626724318e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,7.068477134453133e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,9.570127440383658e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,0.0004539653891697,287.4698181152344,294.1499938964844,286.2987670898437,283.973876953125,288.6827392578125,286.8885498046875,286.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683921816758,2.1681958450869843e-09,0.0009683900279924,-0.004731782246381,0.0,0.0,0.0,-0.0058876797556877,60.0,-0.3969565331935882,-0.0,-6.393841545104807e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,9.084660996450113e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,9.566593507770448e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,7.065859972499311e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,9.56658404902555e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,0.000453797285445,287.46697998046875,294.1499938964844,286.255615234375,283.95556640625,288.6619873046875,286.8685913085937,286.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680330986157,2.1262136495892037e-09,0.0009680310031399,-0.0046217730268836,0.0,0.0,0.0,-0.0058668670244514,60.0,-0.4242125451564789,-0.0,-6.389100803971814e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,9.081525058718398e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,9.563290950609372e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,7.063420343911275e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389404296875,0.0,0.0,9.563281491864473e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,0.0004536406195256,287.46417236328125,294.1499938964844,286.21051025390625,283.9366455078125,288.6410217285156,286.848388671875,286.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676984627731,2.087088502022993e-09,0.0009676963672973,-0.0045192502439022,0.0,0.0,0.0,-0.0058474708348512,60.0,-0.45285564661026,-0.0,-6.384684780869065e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,9.076685091713443e-05,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,9.558194142300636e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,7.059655763441697e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,9.558184683555736e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,0.000453398854006,287.4585876464844,294.1499938964844,286.11474609375,283.8970031738281,288.5984802246094,286.80712890625,286.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671818697825,2.0266870404128667e-09,0.0009671798325143,-0.0043609743006527,0.0,0.0,0.0,-0.0058175269514322,60.0,-0.5137346982955933,-0.0,-6.37786996549039e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,9.076685091713443e-05,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,9.558194142300636e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,7.059655763441697e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,9.558184683555736e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,0.000453398854006,287.4585876464844,294.1499938964844,286.11474609375,283.8970031738281,288.5984802246094,286.80712890625,286.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671818697825,2.0266870404128667e-09,0.0009671798325143,-0.0043609743006527,0.0,0.0,0.0,-0.0058175269514322,60.0,-0.5137346982955933,-0.0,-6.37786996549039e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,9.074919944396242e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,9.556335135130212e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,7.0582827902399e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293273925781,0.0,0.0,9.556325676385312e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,0.0004533106985036,287.4530639648437,294.1499938964844,286.0120849609375,283.8550109863281,288.55499267578125,286.7637023925781,286.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669927530921,2.004593380178221e-09,0.0009669907740317,-0.0043030804954469,0.0,0.0,0.0,-0.0058065736666321,60.0,-0.5796264410018921,-0.0,-6.37537809211608e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,9.074919944396242e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,9.556335135130212e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,7.0582827902399e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293273925781,0.0,0.0,9.556325676385312e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,0.0004533106985036,287.4530639648437,294.1499938964844,286.0120849609375,283.8550109863281,288.55499267578125,286.7637023925781,286.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669927530921,2.004593380178221e-09,0.0009669907740317,-0.0043030804954469,0.0,0.0,0.0,-0.0058065736666321,60.0,-0.5796264410018921,-0.0,-6.37537809211608e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,9.077439608518034e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.558988676872104e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,7.0602422056254e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.558979218127206e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,0.0004534365725703,287.44757080078125,294.1499938964844,285.9032287597656,283.81072998046875,288.51031494140625,286.7159118652344,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672603337094,2.0358896790639847e-09,0.0009672582964412,-0.0043850890360772,0.0,0.0,0.0,-0.0058220876380801,60.0,-0.6503040194511414,-0.0,-6.378908068427337e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,9.077439608518034e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.558988676872104e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,7.0602422056254e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.558979218127206e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,0.0004534365725703,287.44757080078125,294.1499938964844,285.9032287597656,283.81072998046875,288.51031494140625,286.7159118652344,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672603337094,2.0358896790639847e-09,0.0009672582964412,-0.0043850890360772,0.0,0.0,0.0,-0.0058220876380801,60.0,-0.6503040194511414,-0.0,-6.378908068427337e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.084228804567827e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,9.5661380328238e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,7.065523095661774e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,9.566128574078904e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,0.0004537756904028,287.442138671875,294.1499938964844,285.7888488769531,283.76434326171875,288.464599609375,286.6624755859375,286.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967982748989,2.1203827582638723e-09,0.0009679806535132,-0.0046064942143857,0.0,0.0,0.0,-0.0058639738708734,60.0,-0.7248296737670898,-0.0,-6.3884428413985e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.084228804567827e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,9.5661380328238e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,7.065523095661774e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,9.566128574078904e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,0.0004537756904028,287.442138671875,294.1499938964844,285.7888488769531,283.76434326171875,288.464599609375,286.6624755859375,286.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967982748989,2.1203827582638723e-09,0.0009679806535132,-0.0046064942143857,0.0,0.0,0.0,-0.0058639738708734,60.0,-0.7248296737670898,-0.0,-6.3884428413985e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,9.088973456528038e-05,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,9.5711337053217e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,7.069212733767927e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,9.571124974172562e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,0.000454012711998,287.4394226074219,294.1499938964844,285.7297668457031,283.7403564453125,288.441162109375,286.632080078125,286.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968487933278,2.179448177486165e-09,0.0009684857213869,-0.0047612679190933,0.0,0.0,0.0,-0.0058932555839419,60.0,-0.7638413310050964,-0.0,-6.395111995516345e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,9.09417140064761e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.57660740823485e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,7.073255983414128e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,9.576598677085713e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,0.0004542723472695,287.4367370605469,294.1499938964844,285.6695556640625,283.71588134765625,288.4174499511719,286.59991455078125,286.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.244164409859195e-09,0.0009690390434116,-0.0049308487214148,0.0,0.0,0.0,-0.0059253377839922,60.0,-0.8034980893135071,-0.0,-6.402423480267316e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,9.105003118747844e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.588013926986604e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51043701171875,0.0,0.0,7.08168008713983e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,9.588005195837468e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,0.0004548134165816,287.431396484375,294.1499938964844,285.5460510253906,283.66552734375,288.3690185546875,286.5279541015625,286.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701946983113,2.379024310883437e-09,0.0009701923117972,-0.0052842311561107,0.0,0.0,0.0,-0.0059921941719949,60.0,-0.8853543400764465,-0.0,-6.4176731484622e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
