time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086280,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,9.105003118747844e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.588013926986604e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51043701171875,0.0,0.0,7.08168008713983e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,9.588005195837468e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,0.0004548134165816,287.431396484375,294.1499938964844,285.5460510253906,283.66552734375,288.3690185546875,286.5279541015625,286.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701946983113,2.379024310883437e-09,0.0009701923117972,-0.0052842311561107,0.0,0.0,0.0,-0.0059921941719949,60.0,-0.8853543400764465,-0.0,-6.4176731484622e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,9.114405111176892e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.597915050107986e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057678222656,0.0,0.0,7.088993152137846e-05,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057067871094,0.0,0.0,9.597906318958847e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,0.0004552830941975,287.42608642578125,294.1499938964844,285.4189758300781,283.6134338378906,288.3192749023437,286.4468994140625,286.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.4960782329941367e-09,0.0009711933671496,-0.0055909533984959,0.0,0.0,0.0,-0.006050223018974,60.0,-0.9698829054832458,-0.0,-6.43092405994139e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,9.114405111176892e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.597915050107986e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057678222656,0.0,0.0,7.088993152137846e-05,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057067871094,0.0,0.0,9.597906318958847e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,0.0004552830941975,287.42608642578125,294.1499938964844,285.4189758300781,283.6134338378906,288.3192749023437,286.4468994140625,286.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.4960782329941367e-09,0.0009711933671496,-0.0055909533984959,0.0,0.0,0.0,-0.006050223018974,60.0,-0.9698829054832458,-0.0,-6.43092405994139e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,9.121627954300492e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,9.605520608602092e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,7.094610919011757e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,9.605511877452956e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,0.0004556438943836,287.4208068847656,294.1499938964844,285.2890014648437,283.5596923828125,288.2681884765625,286.3577880859375,286.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.585974323565665e-09,0.0009719621157273,-0.0058265118859708,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.0565367937088013,-0.0,-6.441109690058512e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,9.121627954300492e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,9.605520608602092e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,7.094610919011757e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,9.605511877452956e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,0.0004556438943836,287.4208068847656,294.1499938964844,285.2890014648437,283.5596923828125,288.2681884765625,286.3577880859375,286.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.585974323565665e-09,0.0009719621157273,-0.0058265118859708,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.0565367937088013,-0.0,-6.441109690058512e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.120193135458976e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.604009392205626e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,7.09349405951798e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.604000661056487e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,0.0004555722116492,287.41558837890625,294.1499938964844,285.1568298339844,283.5045166015625,288.21563720703125,286.2624206542969,286.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002255287638e-09,0.0009718091459944,-0.0057794181630015,0.0,0.0,0.0,-0.0060858828946948,60.0,-1.144612431526184,-0.0,-6.439072564035089e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.120193135458976e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.604009392205626e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,7.09349405951798e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.604000661056487e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,0.0004555722116492,287.41558837890625,294.1499938964844,285.1568298339844,283.5045166015625,288.21563720703125,286.2624206542969,286.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002255287638e-09,0.0009718091459944,-0.0057794181630015,0.0,0.0,0.0,-0.0060858828946948,60.0,-1.144612431526184,-0.0,-6.439072564035089e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,9.11256211111322e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,9.59597309702076e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,7.08755906089209e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941101074219,0.0,0.0,9.595964365871625e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,0.0004551910096779,287.4129943847656,294.1499938964844,285.090087890625,283.4764709472656,288.1888427734375,286.2161865234375,286.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1883697509765625,-0.0,-6.42829647290455e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,9.105586650548504e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,9.588628017809242e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,7.082134106894955e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,9.588620014255866e-05,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,0.0004548426077235,287.410400390625,294.1499938964844,285.0230407714844,283.4481201171875,288.1617126464844,286.1713256835937,286.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929676052001e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2321128845214844,-0.0,-6.418454745471537e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,9.089392551686616e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,9.57157462835312e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,7.069537969073281e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,9.571566624799745e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,0.000454033666756,287.4053039550781,294.1499938964844,284.88836669921875,283.39068603515625,288.1065979003906,286.0862731933594,286.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.319549322128296,-0.0,-6.39563424442713e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,9.089392551686616e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,9.57157462835312e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,7.069537969073281e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,9.571566624799745e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,0.000454033666756,287.4053039550781,294.1499938964844,284.88836669921875,283.39068603515625,288.1065979003906,286.0862731933594,286.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.319549322128296,-0.0,-6.39563424442713e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,9.071541717275976e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,9.552777191856876e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,7.055653986753896e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,9.5527691883035e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,0.0004531419835984,287.4002380371094,294.1499938964844,284.7534484863281,283.3324279785156,288.0502014160156,286.0097351074219,286.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4066776037216189,-0.0,-6.370527927401781e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,9.071541717275976e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,9.552777191856876e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,7.055653986753896e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,9.5527691883035e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,0.0004531419835984,287.4002380371094,294.1499938964844,284.7534484863281,283.3324279785156,288.0502014160156,286.0097351074219,286.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4066776037216189,-0.0,-6.370527927401781e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,9.055900591192768e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,9.536305879009888e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,7.043488585622981e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,9.536297875456512e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,0.0004523606912698,287.3952331542969,294.1499938964844,284.6189270019531,283.27362060546875,287.9925231933594,285.94219970703125,286.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885983794927,60.0,-1.4934258460998535,-0.0,-6.348569314695851e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,9.055900591192768e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,9.536305879009888e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,7.043488585622981e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,9.536297875456512e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,0.0004523606912698,287.3952331542969,294.1499938964844,284.6189270019531,283.27362060546875,287.9925231933594,285.94219970703125,286.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885983794927,60.0,-1.4934258460998535,-0.0,-6.348569314695851e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.049798245541751e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,9.52987975324504e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,7.038741750875488e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,9.529871749691664e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,0.0004520558577496,287.3924560546875,294.1499938964844,284.5440368652344,283.24053955078125,287.959716796875,285.9073181152344,286.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.6905294941693683e-09,0.0009643054218031,-0.0034801049623638,0.0,0.0,0.0,-0.0056508793495595,60.0,-1.541940689086914,-0.0,-6.340010116900885e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,9.046881314134224e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,9.526807843940333e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,7.036473107291386e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,9.526799840386956e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,0.0004519101639743,287.3902893066406,294.1499938964844,284.4854736328125,283.2145080566406,287.9336853027344,285.8804931640625,286.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654152703700617e-09,0.0009639941854402,-0.003384782699868,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.580092191696167,-0.0,-6.33592023291385e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,9.045900515047832e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,9.52577538555488e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,7.035710586933419e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.525767382001504e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0004518611531239,287.3878173828125,294.1499938964844,284.4193725585937,283.1849060058594,287.9037780761719,285.8500671386719,286.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.641890734482842e-09,0.0009638891788199,-0.0033526511397212,0.0,0.0,0.0,-0.0056267655454576,60.0,-1.6235244274139404,-0.0,-6.334541780006475e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,9.047253843164071e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.527200745651498e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,7.036763418000191e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.527192742098124e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,0.000451928761322,287.3853759765625,294.1499938964844,284.3537902832031,283.1553649902344,287.87353515625,285.8186950683594,286.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.6587123896627531e-09,0.0009640328935347,-0.0033967313356697,0.0,0.0,0.0,-0.0056351041421294,60.0,-1.667043924331665,-0.0,-6.336432534226334e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.055832924786956e-05,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,9.536234574625269e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,7.043435471132398e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.536226571071892e-05,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,0.0004523573152255,287.3805236816406,294.1499938964844,284.2244873046875,283.0964660644531,287.8122253417969,285.7498779296875,286.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649477433413,1.7655186201892541e-09,0.0009649459971114,-0.0036766086705029,0.0,0.0,0.0,-0.0056880516931414,60.0,-1.7542052268981934,-0.0,-6.348446390802566e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.055832924786956e-05,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,9.536234574625269e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,7.043435471132398e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.536226571071892e-05,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,0.0004523573152255,287.3805236816406,294.1499938964844,284.2244873046875,283.0964660644531,287.8122253417969,285.7498779296875,286.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649477433413,1.7655186201892541e-09,0.0009649459971114,-0.0036766086705029,0.0,0.0,0.0,-0.0056880516931414,60.0,-1.7542052268981934,-0.0,-6.348446390802566e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.06773639144376e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,9.548769594402984e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,7.052694127196446e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,9.54876231844537e-05,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0004529519355855,287.3757019042969,294.1499938964844,284.0982360839844,283.0381774902344,287.7497253417969,285.6689453125,286.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966215506196,1.913745384385379e-09,0.0009662135853432,-0.0040650232695043,0.0,0.0,0.0,-0.0057615344412624,60.0,-1.84083354473114,-0.0,-6.365137750208305e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.06773639144376e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,9.548769594402984e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,7.052694127196446e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,9.54876231844537e-05,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0004529519355855,287.3757019042969,294.1499938964844,284.0982360839844,283.0381774902344,287.7497253417969,285.6689453125,286.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966215506196,1.913745384385379e-09,0.0009662135853432,-0.0040650232695043,0.0,0.0,0.0,-0.0057615344412624,60.0,-1.84083354473114,-0.0,-6.365137750208305e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,9.07641151570715e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.557904559187592e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,7.059441122692078e-05,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.557896555634215e-05,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,0.0004533852625172,287.3709411621094,294.1499938964844,283.9757385253906,282.98077392578125,287.6860656738281,285.57635498046875,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.0217436613734208e-09,0.0009671372827142,-0.0043480214662849,0.0,0.0,0.0,-0.0058150747790932,60.0,-1.9254028797149656,-0.0,-6.377312899985554e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,9.07641151570715e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.557904559187592e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,7.059441122692078e-05,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.557896555634215e-05,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,0.0004533852625172,287.3709411621094,294.1499938964844,283.9757385253906,282.98077392578125,287.6860656738281,285.57635498046875,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.0217436613734208e-09,0.0009671372827142,-0.0043480214662849,0.0,0.0,0.0,-0.0058150747790932,60.0,-1.9254028797149656,-0.0,-6.377312899985554e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,9.079070878215134e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,9.56070507527329e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,7.061508949846029e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,9.560697071719916e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,0.0004535180923994,287.3661804199219,294.1499938964844,283.85760498046875,282.9245910644531,287.62139892578125,285.4772033691406,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674221510067,2.0547961110395363e-09,0.0009674200555309,-0.0044346312060952,0.0,0.0,0.0,-0.0058314613997936,60.0,-2.006349802017212,-0.0,-6.381041117720089e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,9.079070878215134e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,9.56070507527329e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,7.061508949846029e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,9.560697071719916e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,0.0004535180923994,287.3661804199219,294.1499938964844,283.85760498046875,282.9245910644531,287.62139892578125,285.4772033691406,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674221510067,2.0547961110395363e-09,0.0009674200555309,-0.0044346312060952,0.0,0.0,0.0,-0.0058314613997936,60.0,-2.006349802017212,-0.0,-6.381041117720089e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.07885332708247e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,9.560475882608443e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,7.06134014762938e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.560468606650828e-05,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,0.0004535072657745,287.36383056640625,294.1499938964844,283.8003845214844,282.8970947265625,287.5887145996094,285.42694091796875,286.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673986351117,2.0520491972320087e-09,0.0009673965978436,-0.0044274334795773,0.0,0.0,0.0,-0.0058300993405282,60.0,-2.045287847518921,-0.0,-6.380731321087296e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.078434231923892e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,9.560034231981264e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,7.061014184728265e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.560026956023648e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,0.0004534863110166,287.36151123046875,294.1499938964844,283.7445373535156,282.8699951171875,287.5558166503906,285.3766784667969,286.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.046784963738446e-09,0.0009673516033217,-0.0044136391952633,0.0,0.0,0.0,-0.0058274897746741,60.0,-2.0831668376922607,-0.0,-6.380137307360202e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,9.078543371288106e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,9.560149192111568e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,7.06109858583659e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,9.560141916153952e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0004534917534328,287.3568725585937,294.1499938964844,283.6371765136719,282.8173217773437,287.489501953125,285.2759704589844,286.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673645254224,2.048064384752024e-09,0.0009673624881543,-0.004416991956532,0.0,0.0,0.0,-0.0058281240053474,60.0,-2.1563258171081543,-0.0,-6.38028154753556e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,9.078543371288106e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,9.560149192111568e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,7.06109858583659e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,9.560141916153952e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0004534917534328,287.3568725585937,294.1499938964844,283.6371765136719,282.8173217773437,287.489501953125,285.2759704589844,286.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673645254224,2.048064384752024e-09,0.0009673624881543,-0.004416991956532,0.0,0.0,0.0,-0.0058281240053474,60.0,-2.1563258171081543,-0.0,-6.38028154753556e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.082636825041844e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.56446019699797e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,7.064282544888556e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,9.564452921040356e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0004536962660495,287.3522644042969,294.1499938964844,283.5361633300781,282.7669677734375,287.42254638671875,285.1723327636719,286.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678002097643,2.098993201471444e-09,0.0009677981142885,-0.0045504448935389,0.0,0.0,0.0,-0.0058533721603453,60.0,-2.2260489463806152,-0.0,-6.386028417182389e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.082636825041844e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.56446019699797e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,7.064282544888556e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,9.564452921040356e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0004536962660495,287.3522644042969,294.1499938964844,283.5361633300781,282.7669677734375,287.42254638671875,285.1723327636719,286.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678002097643,2.098993201471444e-09,0.0009677981142885,-0.0045504448935389,0.0,0.0,0.0,-0.0058533721603453,60.0,-2.2260489463806152,-0.0,-6.386028417182389e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.074444096768276e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,9.555832366459072e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,7.057910261210054e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,9.555825090501456e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,0.0004532870079856,287.3476867675781,294.1499938964844,283.4422302246094,282.71923828125,287.3550720214844,285.0717163085937,286.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096692686202,1.996839138485029e-09,0.0009669248829595,-0.0042827613651752,0.0,0.0,0.0,-0.0058027314953505,60.0,-2.2898664474487305,-0.0,-6.374504124551096e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.074444096768276e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,9.555832366459072e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,7.057910261210054e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,9.555825090501456e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,0.0004532870079856,287.3476867675781,294.1499938964844,283.4422302246094,282.71923828125,287.3550720214844,285.0717163085937,286.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096692686202,1.996839138485029e-09,0.0009669248829595,-0.0042827613651752,0.0,0.0,0.0,-0.0058027314953505,60.0,-2.2898664474487305,-0.0,-6.374504124551096e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.067888458957896e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.548928937874734e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,7.052811270114034e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.54892166191712e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,0.0004529595316853,287.3448181152344,294.1499938964844,283.3860778808594,282.6902770996094,287.3117370605469,285.01275634765625,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662277298048,1.915110736661063e-09,0.000966225808952,-0.0040686000138521,0.0,0.0,0.0,-0.0057622143067419,60.0,-2.3271641731262207,-0.0,-6.365291227439229e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.065567428478972e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.54648494371213e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,7.051006105029956e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,9.546477667754516e-05,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,0.0004528436111286,287.3432006835937,294.1499938964844,283.35595703125,282.674560546875,287.28729248046875,284.9808654785156,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659801144152,1.88616655627527e-09,0.0009659782517701,-0.0039927549660205,0.0,0.0,0.0,-0.0057478649541735,60.0,-2.3472900390625,-0.0,-6.36202983628209e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.062659955816343e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.543423220748082e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,7.048744737403467e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.543415944790468e-05,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,0.0004526983539108,287.3409423828125,294.1499938964844,283.31591796875,282.6534729003906,287.2533264160156,284.9380187988281,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656700422056,1.8499053400233834e-09,0.0009656681795604,-0.0038977358490228,0.0,0.0,0.0,-0.0057298885658383,60.0,-2.374143123626709,-0.0,-6.357945636636941e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
