time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088560,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,9.05993438209407e-05,298.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,9.540552855469286e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,7.046624523354694e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,9.540545579511672e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,0.0004525622061919,287.3387145996094,294.1499938964844,283.278076171875,282.63330078125,287.2193298339844,284.89666748046875,286.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653792367316,1.815905981139565e-09,0.0009653774322941,-0.0038086434360593,0.0,0.0,0.0,-0.0057130334898829,60.0,-2.399639368057251,-0.0,-6.354117232376666e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.054818656295538e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.535165736451744e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,7.042645302135497e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,9.535158460494132e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0004523066745605,287.3343200683594,294.1499938964844,283.2091979980469,282.5957946777344,287.1513366699219,284.81768798828125,286.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.7520968009776539e-09,0.0009648317354731,-0.0036414372734725,0.0,0.0,0.0,-0.0056814001873135,60.0,-2.446698904037476,-0.0,-6.34693577694634e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.054818656295538e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.535165736451744e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,7.042645302135497e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,9.535158460494132e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0004523066745605,287.3343200683594,294.1499938964844,283.2091979980469,282.5957946777344,287.1513366699219,284.81768798828125,286.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.7520968009776539e-09,0.0009648317354731,-0.0036414372734725,0.0,0.0,0.0,-0.0056814001873135,60.0,-2.446698904037476,-0.0,-6.34693577694634e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,9.049912478076294e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.529999078949912e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,7.038829062366858e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.5299918029923e-05,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,0.0004520615912042,287.3299255371094,294.1499938964844,283.1499938964844,282.5624389648437,287.0834655761719,284.7441711425781,286.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.6908960898120995e-09,0.0009643083903938,-0.0034810658544301,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4873833656311035,-0.0,-6.340051328379559e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,9.049912478076294e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.529999078949912e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,7.038829062366858e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.5299918029923e-05,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,0.0004520615912042,287.3299255371094,294.1499938964844,283.1499938964844,282.5624389648437,287.0834655761719,284.7441711425781,286.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.6908960898120995e-09,0.0009643083903938,-0.0034810658544301,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4873833656311035,-0.0,-6.340051328379559e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.045028855325654e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.524856432108209e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,7.035031012492254e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,9.524849156150594e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,0.0004518176720011,287.3256225585937,294.1499938964844,283.09649658203125,282.5314636230469,287.015869140625,284.67578125,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.523066520690918,-0.0,-6.333202406949567e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.045028855325654e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.524856432108209e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,7.035031012492254e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,9.524849156150594e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,0.0004518176720011,287.3256225585937,294.1499938964844,283.09649658203125,282.5314636230469,287.015869140625,284.67578125,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.523066520690918,-0.0,-6.333202406949567e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,9.040218719746916e-05,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,9.519790910417214e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,7.031289715087041e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,9.51978436205536e-05,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,0.0004515773907769,287.3213195800781,294.1499938964844,283.04425048828125,282.5008850097656,286.94854736328125,284.6123352050781,286.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.000963274447713,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.556410551071167,-0.0,-6.326460777472678e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,9.040218719746916e-05,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,9.519790910417214e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,7.031289715087041e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,9.51978436205536e-05,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,0.0004515773907769,287.3213195800781,294.1499938964844,283.04425048828125,282.5008850097656,286.94854736328125,284.6123352050781,286.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.000963274447713,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.556410551071167,-0.0,-6.326460777472678e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,9.038030839292333e-05,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.517486614640802e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,7.029587868601084e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.51748006627895e-05,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,0.0004514681058935,287.3192138671875,294.1499938964844,283.01861572265625,282.4857482910156,286.9149780273437,284.5823974609375,286.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684646693715e-09,0.0009630409767851,-0.003092688973993,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.572643756866455,-0.0,-6.323394785567872e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.03637264855206e-05,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,9.51574111240916e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,7.02829856891185e-05,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,9.515734564047308e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,0.0004513853054959,287.31707763671875,294.1499938964844,282.9932556152344,282.470703125,286.88153076171875,284.5533447265625,286.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.5219980831204794e-09,0.0009628640254959,-0.0030384813435375,0.0,0.0,0.0,-0.0055673299357295,60.0,-2.588714838027954,-0.0,-6.321071310821935e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.034173126565292e-05,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.513424447504804e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,7.026587263680995e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.513417899142952e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,0.0004512754094321,287.3128967285156,294.1499938964844,282.9435119628906,282.4408874511719,286.8147888183594,284.4965515136719,286.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626306127756,1.494520174283309e-09,0.0009626290993764,-0.0029664773028343,0.0,0.0,0.0,-0.0055537079460918,60.0,-2.6206185817718506,-0.0,-6.317986134263266e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.034173126565292e-05,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.513424447504804e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,7.026587263680995e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.513417899142952e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,0.0004512754094321,287.3128967285156,294.1499938964844,282.9435119628906,282.4408874511719,286.8147888183594,284.4965515136719,286.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626306127756,1.494520174283309e-09,0.0009626290993764,-0.0029664773028343,0.0,0.0,0.0,-0.0055537079460918,60.0,-2.6206185817718506,-0.0,-6.317986134263266e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.023059828905387e-05,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,9.501721797278152e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,7.017943426035345e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.501715248916298e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,0.0004507202829699,287.3087158203125,294.1499938964844,282.8949584960937,282.4114074707031,286.7484130859375,284.4463806152344,286.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961446261499,1.3559938727425447e-09,0.0009614448645152,-0.0026034775655716,0.0,0.0,0.0,-0.0054850364103913,60.0,-2.6504244804382324,-0.0,-6.302444433003984e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.023059828905387e-05,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,9.501721797278152e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,7.017943426035345e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.501715248916298e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,0.0004507202829699,287.3087158203125,294.1499938964844,282.8949584960937,282.4114074707031,286.7484130859375,284.4463806152344,286.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961446261499,1.3559938727425447e-09,0.0009614448645152,-0.0026034775655716,0.0,0.0,0.0,-0.0054850364103913,60.0,-2.6504244804382324,-0.0,-6.302444433003984e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.014691022457556e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.49290842982009e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,7.011434354353696e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.492902609054e-05,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0004503022355493,287.3045959472656,294.1499938964844,282.84765625,282.3822326660156,286.68243408203125,284.4052429199219,286.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605535888113,1.2516556679997848e-09,0.0009605523664504,-0.0023300657048821,0.0,0.0,0.0,-0.0054333098232746,60.0,-2.6785216331481934,-0.0,-6.29075103120158e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.014691022457556e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.49290842982009e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,7.011434354353696e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.492902609054e-05,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0004503022355493,287.3045959472656,294.1499938964844,282.84765625,282.3822326660156,286.68243408203125,284.4052429199219,286.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605535888113,1.2516556679997848e-09,0.0009605523664504,-0.0023300657048821,0.0,0.0,0.0,-0.0054333098232746,60.0,-2.6785216331481934,-0.0,-6.29075103120158e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.009463246911764e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.4874034402892e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,7.007367821643129e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,9.487396891927348e-05,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,0.0004500410868786,287.3016662597656,294.1499938964844,282.8143310546875,282.3614501953125,286.6351318359375,284.3797302246094,286.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961922504,1.1864749183132515e-09,0.0009599949698895,-0.0021592630073428,0.0,0.0,0.0,-0.0054009966552257,60.0,-2.6985409259796143,-0.0,-6.283451625677118e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.00734739843756e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,9.485175542067736e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,7.005722727626562e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,9.485168993705884e-05,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,0.0004499354108702,287.300537109375,294.1499938964844,282.8015441894531,282.3533935546875,286.6167907714844,284.3706359863281,286.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597705793567,1.16009613027046e-09,0.0009597694152034,-0.0020901388488709,0.0,0.0,0.0,-0.0053879194892942,60.0,-2.706239938735962,-0.0,-6.280498610067299e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,9.003830200526863e-05,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.481471352046356e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,7.002986967563629e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,9.481465531280264e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,0.0004497597110457,287.2985534667969,294.1499938964844,282.7789306640625,282.3390808105469,286.5846252441406,284.3561706542969,286.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009426992037333,1.0995203636454676e-09,0.0009426980977877,-0.0019479560432955,0.0,0.0,0.0,-0.0052746827714145,60.0,-2.700556993484497,-0.0,-6.275590891391404e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.006573964143172e-05,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,9.484361362410708e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,7.005121005931869e-05,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.484354814048856e-05,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0004498967900872,287.29888916015625,294.1499938964844,282.7566223144531,282.3248291015625,286.55535888671875,284.3424377441406,286.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007568993605673,9.472874706872858e-10,0.0007568984292447,-0.0017335339216515,0.0,0.0,0.0,-0.0042718243785202,60.0,-2.5702433586120605,-0.0,-6.279413611309792e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,5.02036273246631e-05,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,5.28668642800767e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,3.904731056536548e-05,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,5.286683153826744e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,0.0002507773751858,287.29803466796875,294.1499938964844,282.7128601074219,282.2965393066406,286.5057373046875,284.31939697265625,286.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006281965179368,7.53890117000111e-10,0.0006281957612372,-0.0013537933118641,0.0,0.0,0.0,-0.0035203294828534,60.0,-2.135886907577514,-0.0,-1.951055672577695e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,5.02036273246631e-05,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,5.28668642800767e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,3.904731056536548e-05,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,5.286683153826744e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,0.0002507773751858,287.29803466796875,294.1499938964844,282.7128601074219,282.2965393066406,286.5057373046875,284.31939697265625,286.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006281965179368,7.53890117000111e-10,0.0006281957612372,-0.0013537933118641,0.0,0.0,0.0,-0.0035203294828534,60.0,-2.135886907577514,-0.0,-1.951055672577695e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,4.142340912949294e-05,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,4.362086474429816e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,3.22182422678452e-05,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,4.36208356404677e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,0.0002069183974526,287.3056640625,294.1499938964844,282.6703186035156,282.2684936523437,286.4740905761719,284.32391357421875,286.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004416112788021,5.522887702724685e-10,0.0004416107258293,-0.0010103655513375,0.0,0.0,0.0,-0.0024874408263713,60.0,-1.4958676099777222,-0.0,-1.3282837052486233e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,4.142340912949294e-05,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,4.362086474429816e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,3.22182422678452e-05,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,4.36208356404677e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,0.0002069183974526,287.3056640625,294.1499938964844,282.6703186035156,282.2684936523437,286.4740905761719,284.32391357421875,286.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004416112788021,5.522887702724685e-10,0.0004416107258293,-0.0010103655513375,0.0,0.0,0.0,-0.0024874408263713,60.0,-1.4958676099777222,-0.0,-1.3282837052486233e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,3.38622230628971e-05,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,3.565856968634762e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,2.633731310197618e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,3.565854422049597e-05,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,0.0001691487268544,287.3092041015625,294.1499938964844,282.62890625,282.2406921386719,286.455078125,284.315673828125,286.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608170954976,4.5129178172231827e-10,0.0003608166589401,-0.0008256370201706,0.0,0.0,0.0,-0.0020323824137449,60.0,-1.1932157278060913,-0.0,-8.876258839052298e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,3.38622230628971e-05,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,3.565856968634762e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,2.633731310197618e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,3.565854422049597e-05,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,0.0001691487268544,287.3092041015625,294.1499938964844,282.62890625,282.2406921386719,286.455078125,284.315673828125,286.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608170954976,4.5129178172231827e-10,0.0003608166589401,-0.0008256370201706,0.0,0.0,0.0,-0.0020323824137449,60.0,-1.1932157278060913,-0.0,-8.876258839052298e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,3.12882948492188e-05,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,3.294810085208155e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,2.433536792523228e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,3.294807902420871e-05,298.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,0.0001562914403621,287.313720703125,294.1499938964844,282.5886535644531,282.21307373046875,286.4413146972656,284.3124389648437,286.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335321380291,4.171298306765436e-10,0.0003335317014716,-0.0007631097105331,0.0,0.0,0.0,-0.0018786718137562,60.0,-1.0366147756576538,-0.0,-7.578143446096421e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,3.12882948492188e-05,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,3.294810085208155e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,2.433536792523228e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,3.294807902420871e-05,298.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,0.0001562914403621,287.313720703125,294.1499938964844,282.5886535644531,282.21307373046875,286.4413146972656,284.3124389648437,286.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335321380291,4.171298306765436e-10,0.0003335317014716,-0.0007631097105331,0.0,0.0,0.0,-0.0018786718137562,60.0,-1.0366147756576538,-0.0,-7.578143446096421e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,3.093149280175567e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,3.257237040088512e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,2.4057853806880303e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,3.257234857301228e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,0.0001545091363368,287.31591796875,294.1499938964844,282.5689697265625,282.1993408203125,286.4350891113281,284.31134033203125,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003292345791123,4.1187817045873487e-10,0.0003292341716587,-0.0007536004995927,0.0,0.0,0.0,-0.001854540547356,60.0,-1.0054556131362915,-0.0,-7.406289803668642e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,3.0537772545358166e-05,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,3.21577608701773e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,2.375162694079336e-05,297.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,3.2157739042304456e-05,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,0.0001525424158899,287.31817626953125,294.1499938964844,282.549560546875,282.1856689453125,286.4288330078125,284.3104248046875,286.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003253924078308,4.0698455716636767e-10,0.0003253920003771,-0.0007445773808285,0.0,0.0,0.0,-0.001832844573073,60.0,-0.9907839298248292,-0.0,-7.218942332798406e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,2.8875494535896e-05,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,3.0407301892410032e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,2.2458742023445662e-05,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,3.04072818835266e-05,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,0.0001442389911971,287.3226928710937,294.1499938964844,282.5115966796875,282.1584167480469,286.4170227050781,284.30938720703125,286.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003081114264205,3.8526293266727407e-10,0.0003081110480707,-0.0007047517574392,0.0,0.0,0.0,-0.0017354396404698,60.0,-0.9607025384902954,-0.0,-6.4544263267407595e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,2.8875494535896e-05,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,3.0407301892410032e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,2.2458742023445662e-05,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,3.04072818835266e-05,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,0.0001442389911971,287.3226928710937,294.1499938964844,282.5115966796875,282.1584167480469,286.4170227050781,284.30938720703125,286.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003081114264205,3.8526293266727407e-10,0.0003081110480707,-0.0007047517574392,0.0,0.0,0.0,-0.0017354396404698,60.0,-0.9607025384902954,-0.0,-6.4544263267407595e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,2.5813331376411952e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,2.718269570323173e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,2.007705734285992e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,2.7182679332327098e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,0.0001289428764721,287.326904296875,294.1499938964844,282.4747314453125,282.1313171386719,286.4080505371094,284.3094787597656,286.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744639932643,3.4343219934562796e-10,0.0002744636440183,-0.0006284255068749,0.0,0.0,0.0,-0.0015460682334378,60.0,-0.884872317314148,-0.0,-5.1580659743422075e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,2.5813331376411952e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,2.718269570323173e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,2.007705734285992e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,2.7182679332327098e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,0.0001289428764721,287.326904296875,294.1499938964844,282.4747314453125,282.1313171386719,286.4080505371094,284.3094787597656,286.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744639932643,3.4343219934562796e-10,0.0002744636440183,-0.0006284255068749,0.0,0.0,0.0,-0.0015460682334378,60.0,-0.884872317314148,-0.0,-5.1580659743422075e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,2.0445624613785185e-05,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,2.1530238882405683e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,1.590217107150238e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,2.153022614947986e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,0.000102130077721,287.3309631347656,294.1499938964844,282.4389953613281,282.1043395996094,286.4011535644531,284.3124084472656,286.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002178585564251,2.7248600598106515e-10,0.0002178582944907,-0.0004985121777281,0.0,0.0,0.0,-0.0012271353043615,60.0,-0.7680249810218811,-0.0,-3.235932855005785e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,2.0445624613785185e-05,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,2.1530238882405683e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,1.590217107150238e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,2.153022614947986e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,0.000102130077721,287.3309631347656,294.1499938964844,282.4389953613281,282.1043395996094,286.4011535644531,284.3124084472656,286.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002178585564251,2.7248600598106515e-10,0.0002178582944907,-0.0004985121777281,0.0,0.0,0.0,-0.0012271353043615,60.0,-0.7680249810218811,-0.0,-3.235932855005785e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,1.5640260244254023e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,1.6469955880893394e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,1.2164660802227443e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,1.6469944966956973e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,7.812630065018311e-05,287.3334655761719,294.1499938964844,282.4112243652344,282.0828552246094,286.3982238769531,284.3157958984375,286.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666506723267,2.084389605361281e-10,0.0001666504685999,-0.0003813391376752,0.0,0.0,0.0,-0.0009386963210999,60.0,-0.6197888851165771,-0.0,-1.893593060131593e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
