time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090840,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,1.4534080946759786e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,1.5305095075746067e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,1.1304297913738992e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,1.530508598079905e-05,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,7.260070560732856e-05,287.3339538574219,294.1499938964844,282.4043884277344,282.0774841308594,286.3977355957031,284.31658935546875,286.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000154867870151,1.9370062498413887e-10,0.0001548676809761,-0.0003543745842762,0.0,0.0,0.0,-0.0008723264909349,60.0,-0.5826543569564819,-0.0,-1.635211077655185e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,1.1967067621299066e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,1.260190583707299e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,9.307729669671971e-06,297.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,1.2601897651620677e-05,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,5.977795444778167e-05,287.3349609375,294.1499938964844,282.3874816894531,282.0640869140625,286.3968200683594,284.3183288574219,286.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000127515362692,1.5948946330279767e-10,0.0001275152026209,-0.0002917853416875,0.0,0.0,0.0,-0.0007182575063779,60.0,-0.4934979081153869,-0.0,-1.108598213228617e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.696414963400455e-06,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,1.0210797881882172e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,7.541664672316983e-06,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,1.0210790605924558e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,4.8435576900374144e-05,287.335693359375,294.1499938964844,282.370849609375,282.0507202148437,286.396240234375,284.3197631835937,286.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103320548078,1.2922782288704582e-10,0.0001033204243867,-0.0002364217652939,0.0,0.0,0.0,-0.0005819749785587,60.0,-0.4101561307907104,-0.0,-7.278151414880082e-10,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,6.202099939400796e-06,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,6.53111328574596e-06,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,4.823860763281118e-06,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,6.531109193019802e-06,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,3.09807583107613e-05,287.33648681640625,294.1499938964844,282.33837890625,282.0240173339844,286.3956604003906,284.3215026855469,286.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-6.608669355046004e-05,8.265771400672861e-11,6.608660623896867e-05,-0.0001512219459982,0.0,0.0,0.0,-0.0003722473338712,60.0,-0.2732624411582947,-0.0,-2.9776675569692657e-10,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,6.202099939400796e-06,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,6.53111328574596e-06,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,4.823860763281118e-06,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,6.531109193019802e-06,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,3.09807583107613e-05,287.33648681640625,294.1499938964844,282.33837890625,282.0240173339844,286.3956604003906,284.3215026855469,286.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-6.608669355046004e-05,8.265771400672861e-11,6.608660623896867e-05,-0.0001512219459982,0.0,0.0,0.0,-0.0003722473338712,60.0,-0.2732624411582947,-0.0,-2.9776675569692657e-10,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,4.097309101780411e-06,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,4.314666057325667e-06,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,3.1867996312939795e-06,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,4.3146633288415615e-06,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,2.046689769485965e-05,287.3368835449219,294.1499938964844,282.3070068359375,281.9973449707031,286.3954467773437,284.3223571777344,286.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.365893983049318e-05,5.4606298649506606e-11,4.365888526081108e-05,-9.99020048766397e-05,0.0,0.0,0.0,-0.0002459182869642,60.0,-0.1795983612537384,-0.0,-1.2995594877995842e-10,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,4.097309101780411e-06,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,4.314666057325667e-06,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,3.1867996312939795e-06,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,4.3146633288415615e-06,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,2.046689769485965e-05,287.3368835449219,294.1499938964844,282.3070068359375,281.9973449707031,286.3954467773437,284.3223571777344,286.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.365893983049318e-05,5.4606298649506606e-11,4.365888526081108e-05,-9.99020048766397e-05,0.0,0.0,0.0,-0.0002459182869642,60.0,-0.1795983612537384,-0.0,-1.2995594877995842e-10,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,2.944621201095288e-06,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,3.100829644608893e-06,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,2.290263410031912e-06,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,3.1008275982458144e-06,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,1.4708985872857738e-05,287.3370056152344,294.1499938964844,282.2767028808594,281.970703125,286.3953552246094,284.3227233886719,286.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.137638123007491e-05,3.924394489929206e-11,3.1376341212308034e-05,-7.179664680734277e-05,0.0,0.0,0.0,-0.0001767341454979,60.0,-0.1249591037631034,-0.0,-6.712086442206555e-11,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,2.944621201095288e-06,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,3.100829644608893e-06,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,2.290263410031912e-06,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,3.1008275982458144e-06,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,1.4708985872857738e-05,287.3370056152344,294.1499938964844,282.2767028808594,281.970703125,286.3953552246094,284.3227233886719,286.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.137638123007491e-05,3.924394489929206e-11,3.1376341212308034e-05,-7.179664680734277e-05,0.0,0.0,0.0,-0.0001767341454979,60.0,-0.1249591037631034,-0.0,-6.712086442206555e-11,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,2.188990720242145e-06,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,2.305113866896136e-06,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.702550207483e-06,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,2.305112502654083e-06,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,1.093445644073654e-05,287.33709716796875,294.1499938964844,282.2474365234375,281.9440612792969,286.3952941894531,284.3229675292969,286.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.332475924049504e-05,2.917339980701428e-11,2.3324730136664584e-05,-5.33726233697962e-05,0.0,0.0,0.0,-0.000131381675601,60.0,-0.0907464697957038,-0.0,-3.709253390549172e-11,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,2.188990720242145e-06,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,2.305113866896136e-06,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.702550207483e-06,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,2.305112502654083e-06,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,1.093445644073654e-05,287.33709716796875,294.1499938964844,282.2474365234375,281.9440612792969,286.3952941894531,284.3229675292969,286.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.332475924049504e-05,2.917339980701428e-11,2.3324730136664584e-05,-5.33726233697962e-05,0.0,0.0,0.0,-0.000131381675601,60.0,-0.0907464697957038,-0.0,-3.709253390549172e-11,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,1.8565586969998549e-06,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.9550466276996303e-06,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.4439916640185402e-06,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,1.955045490831253e-06,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.273891009797808e-06,287.3371276855469,294.1499938964844,282.2331848144531,281.9307556152344,286.3952941894531,284.3230285644531,286.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.9782573872362264e-05,2.474300972443721e-11,1.978254840651061e-05,-4.526722841546871e-05,0.0,0.0,0.0,-0.0001114295591833,60.0,-0.0777485221624374,-0.0,-2.668185464238525e-11,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,1.528288180452364e-06,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,1.6093617887236178e-06,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.1886698985108524e-06,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,1.6093607655420783e-06,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,7.634112080268096e-06,287.337158203125,294.1499938964844,282.2192077636719,281.9174194335937,286.395263671875,284.3230895996094,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.62847172759939e-05,2.03680666083228e-11,1.6284695448121056e-05,-3.7263278500176966e-05,0.0,0.0,0.0,-9.172713907901198e-05,60.0,-0.0657264441251754,-0.0,-1.808044512718876e-11,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,9.353606174045126e-07,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,9.849802609096514e-07,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,7.275035045495315e-07,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,9.84979578788625e-07,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,4.672317572840257e-06,287.3371276855469,294.1499938964844,282.1920166015625,281.8907165527344,286.395263671875,284.3231201171875,286.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.966798643290533e-06,1.2465942340889048e-11,9.966785910364706e-06,-2.2806365450378507e-05,0.0,0.0,0.0,-5.6140110245905817e-05,60.0,-0.0435679294168949,-0.0,-6.7726210924157204e-12,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,9.353606174045126e-07,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,9.849802609096514e-07,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,7.275035045495315e-07,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,9.84979578788625e-07,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,4.672317572840257e-06,287.3371276855469,294.1499938964844,282.1920166015625,281.8907165527344,286.395263671875,284.3231201171875,286.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.966798643290533e-06,1.2465942340889048e-11,9.966785910364706e-06,-2.2806365450378507e-05,0.0,0.0,0.0,-5.6140110245905817e-05,60.0,-0.0435679294168949,-0.0,-6.7726210924157204e-12,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,4.846044703299413e-07,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,5.103120770399983e-07,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,3.769149827803632e-07,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,5.103117359794851e-07,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,2.420698365313001e-06,287.3371276855469,294.1499938964844,282.1658630371094,281.86395263671875,286.395263671875,284.3231506347656,286.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.163773494132329e-06,6.458568489048355e-12,5.1637666729220655e-06,-1.1815895049949177e-05,0.0,0.0,0.0,-2.908604801632464e-05,60.0,-0.0256834682077169,-0.0,-1.8179144170918369e-12,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,4.846044703299413e-07,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,5.103120770399983e-07,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,3.769149827803632e-07,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,5.103117359794851e-07,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,2.420698365313001e-06,287.3371276855469,294.1499938964844,282.1658630371094,281.86395263671875,286.395263671875,284.3231506347656,286.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.163773494132329e-06,6.458568489048355e-12,5.1637666729220655e-06,-1.1815895049949177e-05,0.0,0.0,0.0,-2.908604801632464e-05,60.0,-0.0256834682077169,-0.0,-1.8179144170918369e-12,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,2.111364096890611e-07,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,2.2233692220652301e-07,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.6421738280314457e-07,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,2.2233678009797586e-07,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,1.054669496625138e-06,287.33709716796875,294.1499938964844,282.14068603515625,281.8370666503906,286.395263671875,284.3231201171875,286.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2498084035760257e-06,2.8139094786910897e-12,2.2498056750919204e-06,-5.148068794369465e-06,0.0,0.0,0.0,-1.2672520824708045e-05,60.0,-0.0132164498791098,-0.0,-3.450840416370504e-13,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,2.111364096890611e-07,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,2.2233692220652301e-07,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.6421738280314457e-07,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,2.2233678009797586e-07,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,1.054669496625138e-06,287.33709716796875,294.1499938964844,282.14068603515625,281.8370666503906,286.395263671875,284.3231201171875,286.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2498084035760257e-06,2.8139094786910897e-12,2.2498056750919204e-06,-5.148068794369465e-06,0.0,0.0,0.0,-1.2672520824708045e-05,60.0,-0.0132164498791098,-0.0,-3.450840416370504e-13,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,8.129443784810064e-08,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,8.560699882309566e-08,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,6.322907353251139e-08,297.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,8.560694908510413e-08,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,4.060823357576737e-07,287.33709716796875,294.1499938964844,282.119384765625,281.8133544921875,286.395263671875,284.3231506347656,286.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-8.662657933200535e-07,1.083449085656496e-12,8.662647132950951e-07,-1.9821989099000348e-06,0.0,0.0,0.0,-4.879402695223689e-06,60.0,-0.0064866309985518,-0.0,-5.1158794404536016e-14,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,7.132694435085797e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,7.511074073818237e-08,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,5.547657266902206e-08,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,7.511069810561821e-08,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,3.562926735867223e-07,287.33709716796875,294.1499938964844,282.1165466308594,281.8100891113281,286.395263671875,284.3231201171875,286.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-7.600553431075241e-07,9.506075397333613e-13,7.600543767694035e-07,-1.7391662368027028e-06,0.0,0.0,0.0,-4.2811589082702994e-06,60.0,-0.0058262455277144,-0.0,-3.93827325080847e-14,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,3.49744944116992e-08,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,3.6829845839747584e-08,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,2.7202416319482846e-08,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,3.6829824523465504e-08,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,1.747047662092882e-07,287.33709716796875,294.1499938964844,282.1048278808594,281.79656982421875,286.395263671875,284.3231201171875,286.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.726899535649864e-07,4.661465441077598e-13,3.726894703959261e-07,-8.527900945409783e-07,0.0,0.0,0.0,-2.099259290844202e-06,60.0,-0.0035958630032837,-0.0,-9.468944047906144e-15,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.5889147775283163e-08,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,1.6732046859146976e-08,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.2358239764864722e-08,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,1.673203620100594e-08,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,7.93695491552171e-08,287.33709716796875,294.1499938964844,282.0933837890625,281.7829895019531,286.395263671875,284.3231201171875,286.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6931612378812133e-07,2.117792161256127e-13,1.693159106253006e-07,-3.8742757624277147e-07,0.0,0.0,0.0,-9.537034202367067e-07,60.0,-0.0021782661788165,-0.0,-1.9543390021673503e-15,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.3052915415201483e-09,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,1.374535596454507e-09,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.015227901746129e-09,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,1.374534708276087e-09,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,6.520198159165602e-09,287.33709716796875,294.1499938964844,282.0711975097656,281.7557067871094,286.395263671875,284.3231201171875,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3907212270680702e-08,1.7372486505991616e-14,1.3907194507112308e-08,-3.182216090635848e-08,0.0,0.0,0.0,-7.83184077590704e-08,60.0,-0.0005420943489298,-0.0,-1.3189054895926269e-17,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.3052915415201483e-09,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,1.374535596454507e-09,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.015227901746129e-09,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,1.374534708276087e-09,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,6.520198159165602e-09,287.33709716796875,294.1499938964844,282.0711975097656,281.7557067871094,286.395263671875,284.3231201171875,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3907212270680702e-08,1.7372486505991616e-14,1.3907194507112308e-08,-3.182216090635848e-08,0.0,0.0,0.0,-7.83184077590704e-08,60.0,-0.0005420943489298,-0.0,-1.3189054895926269e-17,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-2.3102278423614564e-10,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,-2.4327823089365097e-10,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.7968458665418294e-10,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,-2.432780921157729e-10,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-1.1540061128911814e-09,287.33709716796875,294.1499938964844,282.04998779296875,281.7282409667969,286.395263671875,284.3231201171875,286.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,2.472528626284997e-09,-3.0791460283200938e-15,-2.4725255176605287e-09,5.650386381006456e-09,0.0,0.0,0.0,1.3926182873547076e-08,60.0,-0.0001186991503345,-0.0,-4.131504788351829e-19,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-2.3102278423614564e-10,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,-2.4327823089365097e-10,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.7968458665418294e-10,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,-2.432780921157729e-10,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-1.1540061128911814e-09,287.33709716796875,294.1499938964844,282.04998779296875,281.7282409667969,286.395263671875,284.3231201171875,286.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,2.472528626284997e-09,-3.0791460283200938e-15,-2.4725255176605287e-09,5.650386381006456e-09,0.0,0.0,0.0,1.3926182873547076e-08,60.0,-0.0001186991503345,-0.0,-4.131504788351829e-19,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,2.4304723164614288e-11,298.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,2.5594056388134057e-11,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.890369458190655e-11,297.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,2.5594040775622773e-11,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,1.2140706495689102e-10,287.33709716796875,294.1499938964844,282.0292358398437,281.7006530761719,286.395263671875,284.3231201171875,286.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6507271377873565e-10,3.088506324722405e-16,2.650724084674039e-10,-6.03682659416904e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8709418984362856e-05,-0.0,-4.572776403021746e-21,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,2.4304723164614288e-11,298.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,2.5594056388134057e-11,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.890369458190655e-11,297.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,2.5594040775622773e-11,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,1.2140706495689102e-10,287.33709716796875,294.1499938964844,282.0292358398437,281.7006530761719,286.395263671875,284.3231201171875,286.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6507271377873565e-10,3.088506324722405e-16,2.650724084674039e-10,-6.03682659416904e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8709418984362856e-05,-0.0,-4.572776403021746e-21,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-4.860944546186685e-12,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,-5.1188111908906375e-12,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-3.780738742908962e-12,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,-5.1188081551245546e-12,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.4281411950544118e-11,287.33709716796875,294.1499938964844,282.0083923339844,281.6729431152344,286.395263671875,284.3231201171875,286.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,5.7809458609003877e-11,-5.990842351525502e-17,-5.780939962840569e-11,1.2747279620750618e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.840727787173819e-06,-0.0,-1.829110576354828e-22,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-4.860944546186685e-12,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,-5.1188111908906375e-12,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-3.780738742908962e-12,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,-5.1188081551245546e-12,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.4281411950544118e-11,287.33709716796875,294.1499938964844,282.0083923339844,281.6729431152344,286.395263671875,284.3231201171875,286.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,5.7809458609003877e-11,-5.990842351525502e-17,-5.780939962840569e-11,1.2747279620750618e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.840727787173819e-06,-0.0,-1.829110576354828e-22,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.9979553222656,281.6590576171875,286.395263671875,284.3231201171875,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555152251385e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-5.785677785752341e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-2.5583918664140453e-13,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,-2.6941112101636093e-13,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.989862539065329e-13,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,-2.694109583860349e-13,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-1.2779690500286378e-12,287.33709716796875,294.1499938964844,281.98748779296875,281.6451416015625,286.395263671875,284.3231201171875,286.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2653526190324898e-12,1.2396874776632197e-17,2.265340259127724e-12,-2.5443438588651497e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.270425961294677e-06,-0.0,-5.066788513209878e-25,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.966552734375,281.61724853515625,286.395263671875,284.3231201171875,286.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555152251385e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.964215582323959e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.966552734375,281.61724853515625,286.395263671875,284.3231201171875,286.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555152251385e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.964215582323959e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.945556640625,281.5893249511719,286.395263671875,284.3231201171875,286.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555152251385e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.5362280666740844e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.945556640625,281.5893249511719,286.395263671875,284.3231201171875,286.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555152251385e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.5362280666740844e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.924560546875,281.5613098144531,286.395263671875,284.3231201171875,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555152251385e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.3069660528562963e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.924560546875,281.5613098144531,286.395263671875,284.3231201171875,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555152251385e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.3069660528562963e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
