time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093180,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-2.5583918664140453e-13,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,-2.6941112101636093e-13,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.989862539065329e-13,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,-2.694109583860349e-13,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-1.2779690500286378e-12,287.33709716796875,294.1499938964844,281.9043884277344,281.5343933105469,286.395263671875,284.3231201171875,286.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2653526190324898e-12,1.2396874776632197e-17,2.265340259127724e-12,-2.5443438588651497e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.13768385037838e-06,-0.0,-5.066242227033013e-25,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-2.5583918664140453e-13,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,-2.6941112101636093e-13,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.989862539065329e-13,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,-2.694109583860349e-13,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-1.2779690500286378e-12,287.33709716796875,294.1499938964844,281.9035339355469,281.53326416015625,286.395263671875,284.3231201171875,286.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2653526190324898e-12,1.2396874776632197e-17,2.265340259127724e-12,-2.5443438588651497e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.131080009348807e-06,-0.0,-5.066788513209878e-25,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.8930358886719,281.51922607421875,286.395263671875,284.3231201171875,286.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555152251385e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.051562432825449e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.8825378417969,281.50518798828125,286.395263671875,284.3231201171875,286.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555152251385e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.9761664589168504e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.8615417480469,281.4770812988281,286.395263671875,284.3231201171875,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555152251385e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.8338911331738927e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.8615417480469,281.4770812988281,286.395263671875,284.3231201171875,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555152251385e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.8338911331738927e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.8406066894531,281.4489440917969,286.395263671875,284.3231201171875,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555152251385e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.7029785794875352e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.8406066894531,281.4489440917969,286.395263671875,284.3231201171875,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555152251385e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.7029785794875352e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.8197021484375,281.4208068847656,286.395263671875,284.3231201171875,286.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555152251385e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.581675519446435e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.8197021484375,281.4208068847656,286.395263671875,284.3231201171875,286.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555152251385e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.581675519446435e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.7988586425781,281.3926696777344,286.395263671875,284.3231201171875,286.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555152251385e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.4691395335830748e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.7988586425781,281.3926696777344,286.395263671875,284.3231201171875,286.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555152251385e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.4691395335830748e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-2.5583918664140453e-13,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,-2.6941112101636093e-13,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.989862539065329e-13,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,-2.694109583860349e-13,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-1.2779690500286378e-12,287.33709716796875,294.1499938964844,281.7884826660156,281.37860107421875,286.395263671875,284.3231201171875,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,3.901534856905892e-13,9.73714169141694e-18,-3.901632164050872e-13,1.7926367855414238e-12,0.0,0.0,0.0,0.0,60.0,-1.415831775375409e-06,-0.0,-5.066788513209878e-25,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.7781066894531,281.3645324707031,286.395263671875,284.3231201171875,286.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555152251385e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.364983404528175e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.7574462890625,281.3363952636719,286.395263671875,284.3231201171875,286.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555152251385e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.2681367707045863e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.7574462890625,281.3363952636719,286.395263671875,284.3231201171875,286.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555152251385e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.2681367707045863e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.73687744140625,281.3083190917969,286.395263671875,284.3231201171875,286.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555152251385e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.1781671673816163e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.73687744140625,281.3083190917969,286.395263671875,284.3231201171875,286.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555152251385e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.1781671673816163e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,2.5583918664140453e-13,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,2.6941112101636093e-13,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.989862539065329e-13,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,2.694109583860349e-13,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,1.2779690500286378e-12,287.33709716796875,294.1499938964844,281.7164001464844,281.2802734375,286.395263671875,284.3231201171875,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,5.014678451133181e-13,1.0973968613085828e-17,-5.014788497653688e-13,-1.5703165764241469e-12,0.0,0.0,0.0,0.0,60.0,-1.0949378292934853e-06,-0.0,-5.066788513209878e-25,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,2.5583918664140453e-13,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,2.6941112101636093e-13,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.989862539065329e-13,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,2.694109583860349e-13,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,1.2779690500286378e-12,287.33709716796875,294.1499938964844,281.7164001464844,281.2802734375,286.395263671875,284.3231201171875,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,5.014678451133181e-13,1.0973968613085828e-17,-5.014788497653688e-13,-1.5703165764241469e-12,0.0,0.0,0.0,0.0,60.0,-1.0949378292934853e-06,-0.0,-5.066788513209878e-25,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.69610595703125,281.25225830078125,286.395263671875,284.3231201171875,286.90234375,0.0,0.0,0.0,0.0,1.0,1.0,3.101316729467452e-12,7.69582289421674e-18,-3.1013245357230934e-12,4.448140640544995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.01680927855341e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.69610595703125,281.25225830078125,286.395263671875,284.3231201171875,286.90234375,0.0,0.0,0.0,0.0,1.0,1.0,3.101316729467452e-12,7.69582289421674e-18,-3.1013245357230934e-12,4.448140640544995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.01680927855341e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.6859741210937,281.23828125,286.395263671875,284.3231201171875,286.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.867508010240272e-05,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.6759033203125,281.2243347167969,286.395263671875,284.3231201171875,286.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.9207820514566265e-05,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.6558837890625,281.1964416503906,286.395263671875,284.3231201171875,286.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-6.765574653400108e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.6558837890625,281.1964416503906,286.395263671875,284.3231201171875,286.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-6.765574653400108e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.63604736328125,281.16864013671875,286.395263671875,284.3231201171875,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.364144847888383e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.63604736328125,281.16864013671875,286.395263671875,284.3231201171875,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.364144847888383e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.61639404296875,281.14093017578125,286.395263671875,284.3231201171875,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.1849757584059262e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.61639404296875,281.14093017578125,286.395263671875,284.3231201171875,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.1849757584059262e-06,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.596923828125,281.1133117675781,286.395263671875,284.3231201171875,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-8.220459335461783e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.596923828125,281.1133117675781,286.395263671875,284.3231201171875,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-8.220459335461783e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.5872497558594,281.0995178222656,286.395263671875,284.3231201171875,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-7.500428864659625e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.5776672363281,281.0857849121094,286.395263671875,284.3231201171875,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-6.983519256209547e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.5586242675781,281.0583801269531,286.395263671875,284.3231201171875,286.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-6.207926617207704e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.5586242675781,281.0583801269531,286.395263671875,284.3231201171875,286.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-6.207926617207704e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.53985595703125,281.0310974121094,286.395263671875,284.3231201171875,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-5.696026619261829e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.53985595703125,281.0310974121094,286.395263671875,284.3231201171875,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-5.696026619261829e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.5213317871094,281.0039367675781,286.395263671875,284.3231201171875,286.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-5.271340910439903e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.5213317871094,281.0039367675781,286.395263671875,284.3231201171875,286.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-5.271340910439903e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.5030517578125,280.9769287109375,286.395263671875,284.3231201171875,286.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-4.894930611953896e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.5030517578125,280.9769287109375,286.395263671875,284.3231201171875,286.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-4.894930611953896e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
