time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095700,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.4940185546875,280.9634704589844,286.395263671875,284.3231201171875,286.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-4.719135802133678e-07,-0.0,-1.401298464324817e-45,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-2.5583918664140453e-13,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,-2.6941112101636093e-13,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.989862539065329e-13,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,-2.694109583860349e-13,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-1.2779690500286378e-12,287.33709716796875,294.1499938964844,281.4850769042969,280.9500732421875,286.395263671875,284.3231201171875,286.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,3.901534856905892e-13,9.737143345778164e-18,-3.901632164050872e-13,1.7926367855414238e-12,0.0,0.0,0.0,0.0,60.0,-4.548350602817665e-07,-0.0,-5.066788513209878e-25,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.4673767089844,280.9233703613281,286.395263671875,284.3231201171875,286.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-4.2222646357004123e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.4673767089844,280.9233703613281,286.395263671875,284.3231201171875,286.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-4.2222646357004123e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.45001220703125,280.8968505859375,286.395263671875,284.3231201171875,286.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-3.924187694792636e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.45001220703125,280.8968505859375,286.395263671875,284.3231201171875,286.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-3.924187694792636e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.4328308105469,280.87030029296875,286.395263671875,284.3231201171875,286.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-3.652070006410213e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.4328308105469,280.87030029296875,286.395263671875,284.3231201171875,286.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-3.652070006410213e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.4157409667969,280.8435974121094,286.395263671875,284.3231201171875,286.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-3.395664407435106e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.4157409667969,280.8435974121094,286.395263671875,284.3231201171875,286.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-3.395664407435106e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.4072265625,280.8302001953125,286.395263671875,284.3231201171875,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-3.275431765814574e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-2.5583918664140453e-13,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,-2.6941112101636093e-13,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.989862539065329e-13,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,-2.694109583860349e-13,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-1.2779690500286378e-12,287.33709716796875,294.1499938964844,281.3987121582031,280.8167419433594,286.395263671875,284.3231201171875,286.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,3.901534856905892e-13,9.737143345778164e-18,-3.901632164050872e-13,1.7926367855414238e-12,0.0,0.0,0.0,0.0,60.0,-3.1579315873386804e-07,-0.0,-5.066788513209878e-25,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.3817749023437,280.7897644042969,286.395263671875,284.3231201171875,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.9359108566495706e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.3817749023437,280.7897644042969,286.395263671875,284.3231201171875,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.9359108566495706e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.36492919921875,280.7626647949219,286.395263671875,284.3231201171875,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.731651704834803e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.36492919921875,280.7626647949219,286.395263671875,284.3231201171875,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.731651704834803e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.3481140136719,280.7354431152344,286.395263671875,284.3231201171875,286.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.540827779284882e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.3481140136719,280.7354431152344,286.395263671875,284.3231201171875,286.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.540827779284882e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.33135986328125,280.7081298828125,286.395263671875,284.3231201171875,286.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.371408953649734e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.33135986328125,280.7081298828125,286.395263671875,284.3231201171875,286.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.371408953649734e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.3230285644531,280.6944580078125,286.395263671875,284.3231201171875,286.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.284194664525785e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.3146667480469,280.6807556152344,286.395263671875,284.3231201171875,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.2015346701209642e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.29803466796875,280.6533203125,286.395263671875,284.3231201171875,286.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.0439568970687105e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.29803466796875,280.6533203125,286.395263671875,284.3231201171875,286.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.0439568970687105e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.28143310546875,280.6258544921875,286.395263671875,284.3231201171875,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.8998142081727565e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.28143310546875,280.6258544921875,286.395263671875,284.3231201171875,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.8998142081727565e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.2648620605469,280.5983581542969,286.395263671875,284.3231201171875,286.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.7663739981799156e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.2648620605469,280.5983581542969,286.395263671875,284.3231201171875,286.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.7663739981799156e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.24835205078125,280.57086181640625,286.395263671875,284.3231201171875,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.6418147197327928e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.24835205078125,280.57086181640625,286.395263671875,284.3231201171875,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.6418147197327928e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-2.5583918664140453e-13,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,-2.6941112101636093e-13,298.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.989862539065329e-13,297.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,-2.694109583860349e-13,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-1.2779690500286378e-12,287.33709716796875,294.1499938964844,281.2400817871094,280.5570983886719,286.395263671875,284.3231201171875,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,3.901534856905892e-13,9.737143345778164e-18,-3.901632164050872e-13,1.7926367855414238e-12,0.0,0.0,0.0,0.0,60.0,-1.581698398922527e-07,-0.0,-5.066788513209878e-25,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.2318420410156,280.5433654785156,286.395263671875,284.3231201171875,286.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,3.101316729467452e-12,7.695823721397354e-18,-3.1013245357230934e-12,4.448140640544995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5265916886164632e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.2153625488281,280.515869140625,286.395263671875,284.3231201171875,286.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.415239694324555e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.2153625488281,280.515869140625,286.395263671875,284.3231201171875,286.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.415239694324555e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.1988830566406,280.4884338378906,286.395263671875,284.3231201171875,286.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.3150457789379288e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.1988830566406,280.4884338378906,286.395263671875,284.3231201171875,286.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.3150457789379288e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,2.5583918664140453e-13,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,2.6941112101636093e-13,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.989862539065329e-13,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,2.694109583860349e-13,298.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,1.2779690500286378e-12,287.33709716796875,294.1499938964844,281.1824035644531,280.4610595703125,286.395263671875,284.3231201171875,286.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,5.014678451133181e-13,1.0973969440266439e-17,-5.014788497653688e-13,-1.5703165764241469e-12,0.0,0.0,0.0,0.0,60.0,-1.2223664214161545e-07,-0.0,-5.066788513209878e-25,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,2.5583918664140453e-13,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,2.6941112101636093e-13,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.989862539065329e-13,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,2.694109583860349e-13,298.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,1.2779690500286378e-12,287.33709716796875,294.1499938964844,281.1824035644531,280.4610595703125,286.395263671875,284.3231201171875,286.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,5.014678451133181e-13,1.0973969440266439e-17,-5.014788497653688e-13,-1.5703165764241469e-12,0.0,0.0,0.0,0.0,60.0,-1.2223664214161545e-07,-0.0,-5.066788513209878e-25,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.1659545898437,280.4337463378906,286.395263671875,284.3231201171875,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.1506365638069843e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.1659545898437,280.4337463378906,286.395263671875,284.3231201171875,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.1506365638069843e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.1577453613281,280.4201354980469,286.395263671875,284.3231201171875,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.1064601324051185e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.1495056152344,280.4065246582031,286.395263671875,284.3231201171875,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.0654716930957881e-07,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
