time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098220,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.133056640625,280.37939453125,286.395263671875,284.3231201171875,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-9.90326256555818e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.133056640625,280.37939453125,286.395263671875,284.3231201171875,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-9.90326256555818e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.1165771484375,280.3523864746094,286.395263671875,284.3231201171875,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-9.16547051588168e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.1165771484375,280.3523864746094,286.395263671875,284.3231201171875,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-9.16547051588168e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.1000671386719,280.3255310058594,286.395263671875,284.3231201171875,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-8.500546755385585e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.1000671386719,280.3255310058594,286.395263671875,284.3231201171875,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-8.500546755385585e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.08355712890625,280.2987976074219,286.395263671875,284.3231201171875,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-7.897106257814812e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.08355712890625,280.2987976074219,286.395263671875,284.3231201171875,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-7.897106257814812e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-2.5583918664140453e-13,297.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,-2.6941112101636093e-13,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.989862539065329e-13,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,-2.694109583860349e-13,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-1.2779690500286378e-12,287.33709716796875,294.1499938964844,281.0752868652344,280.2854919433594,286.395263671875,284.3231201171875,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,3.901534856905892e-13,9.737142518597552e-18,-3.901632164050872e-13,1.7926367855414238e-12,0.0,0.0,0.0,0.0,60.0,-7.667115653475778e-08,-0.0,-5.066788513209878e-25,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.0670166015625,280.2722473144531,286.395263671875,284.3231201171875,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-7.384750233541126e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.0504455566406,280.2458801269531,286.395263671875,284.3231201171875,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-6.842792288352939e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.0504455566406,280.2458801269531,286.395263671875,284.3231201171875,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-6.842792288352939e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.0338439941406,280.2196960449219,286.395263671875,284.3231201171875,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-6.350931158749519e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.0338439941406,280.2196960449219,286.395263671875,284.3231201171875,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-6.350931158749519e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.0171813964844,280.1937255859375,286.395263671875,284.3231201171875,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-5.897781107933042e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.0171813964844,280.1937255859375,286.395263671875,284.3231201171875,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-5.897781107933042e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.00048828125,280.1679992675781,286.395263671875,284.3231201171875,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-5.4833424911748814e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,281.00048828125,280.1679992675781,286.395263671875,284.3231201171875,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-5.4833424911748814e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.9920959472656,280.1552429199219,286.395263671875,284.3231201171875,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555152251385e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-5.30344870242061e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.98370361328125,280.1425170898437,286.395263671875,284.3231201171875,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-5.109892242671776e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.9668884277344,280.1172790527344,286.395263671875,284.3231201171875,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-4.738718928365415e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.9668884277344,280.1172790527344,286.395263671875,284.3231201171875,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-4.738718928365415e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.95001220703125,280.0923156738281,286.395263671875,284.3231201171875,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-4.397148600787659e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.95001220703125,280.0923156738281,286.395263671875,284.3231201171875,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-4.397148600787659e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.9326477050781,280.06756591796875,286.395263671875,284.3231201171875,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555152251385e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-4.092012417800106e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.9326477050781,280.06756591796875,286.395263671875,284.3231201171875,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555152251385e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-4.092012417800106e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.9145202636719,280.0428771972656,286.395263671875,284.3231201171875,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-3.834696116200576e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.9145202636719,280.0428771972656,286.395263671875,284.3231201171875,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-3.834696116200576e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.9051818847656,280.0306091308594,286.395263671875,284.3231201171875,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-3.691236827307876e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.89569091796875,280.0183410644531,286.395263671875,284.3231201171875,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-3.570548656739447e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.87615966796875,279.99395751953125,286.395263671875,284.3231201171875,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-3.3382807629323e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.87615966796875,279.99395751953125,286.395263671875,284.3231201171875,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-3.3382807629323e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.8560485839844,279.96978759765625,286.395263671875,284.3231201171875,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-3.1151213164548615e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.8560485839844,279.96978759765625,286.395263671875,284.3231201171875,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-3.1151213164548615e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.8354187011719,279.94580078125,286.395263671875,284.3231201171875,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.8942393370812173e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.8354187011719,279.94580078125,286.395263671875,284.3231201171875,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.8942393370812173e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.8143005371094,279.92205810546875,286.395263671875,284.3231201171875,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.6961284760318452e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.8143005371094,279.92205810546875,286.395263671875,284.3231201171875,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.6961284760318452e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.8036193847656,279.9103088378906,286.395263671875,284.3231201171875,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.6027660027239108e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.7928161621094,279.89862060546875,286.395263671875,284.3231201171875,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.488909167652764e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-2.5583918664140453e-13,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,-2.6941112101636093e-13,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.989862539065329e-13,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,-2.694109583860349e-13,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-1.2779690500286378e-12,287.33709716796875,294.1499938964844,280.7709655761719,279.8754577636719,286.395263671875,284.3231201171875,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,3.901534856905892e-13,9.737142518597552e-18,-3.901632164050872e-13,1.7926367855414238e-12,0.0,0.0,0.0,0.0,60.0,-2.2839669711061106e-08,-0.0,-5.066788513209878e-25,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-2.5583918664140453e-13,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,-2.6941112101636093e-13,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.989862539065329e-13,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,-2.694109583860349e-13,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-1.2779690500286378e-12,287.33709716796875,294.1499938964844,280.7709655761719,279.8754577636719,286.395263671875,284.3231201171875,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,3.901534856905892e-13,9.737142518597552e-18,-3.901632164050872e-13,1.7926367855414238e-12,0.0,0.0,0.0,0.0,60.0,-2.2839669711061106e-08,-0.0,-5.066788513209878e-25,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
