time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100740,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.7488708496094,279.8526611328125,286.395263671875,284.3231201171875,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.1518930637398626e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.7488708496094,279.8526611328125,286.395263671875,284.3231201171875,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.1518930637398626e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.7265319824219,279.8302001953125,286.395263671875,284.3231201171875,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.0152649327087602e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.7265319824219,279.8302001953125,286.395263671875,284.3231201171875,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-2.0152649327087602e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.7041015625,279.8081359863281,286.395263671875,284.3231201171875,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.8809139135100853e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.7041015625,279.8081359863281,286.395263671875,284.3231201171875,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355555979431996e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.8809139135100853e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-2.5583918664140453e-13,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,-2.6941112101636093e-13,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.989862539065329e-13,297.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,-2.694109583860349e-13,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-1.2779690500286378e-12,287.33709716796875,294.1499938964844,280.6928405761719,279.7972717285156,286.395263671875,284.3231201171875,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,3.901534856905892e-13,9.737142518597552e-18,-3.901632164050872e-13,1.7926367855414238e-12,0.0,0.0,0.0,0.0,60.0,-1.7989369993642867e-08,-0.0,-5.066788513209878e-25,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-2.5583918664140453e-13,297.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,-2.6941112101636093e-13,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.989862539065329e-13,297.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,-2.694109583860349e-13,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-1.2779690500286378e-12,287.33709716796875,294.1499938964844,280.6815490722656,279.7864990234375,286.395263671875,284.3231201171875,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,3.901534856905892e-13,9.737143345778164e-18,-3.901632164050872e-13,1.7926367855414238e-12,0.0,0.0,0.0,0.0,60.0,-1.7420086706465554e-08,-0.0,-5.066788513209878e-25,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.6590270996094,279.76531982421875,286.395263671875,284.3231201171875,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.5848863554879244e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.6590270996094,279.76531982421875,286.395263671875,284.3231201171875,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.5848863554879244e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-2.5583918664140453e-13,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,-2.6941112101636093e-13,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.989862539065329e-13,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,-2.694109583860349e-13,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-1.2779690500286378e-12,287.33709716796875,294.1499938964844,280.63653564453125,279.7445983886719,286.395263671875,284.3231201171875,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,3.901534856905892e-13,9.737144172958777e-18,-3.901632164050872e-13,1.7926367855414238e-12,0.0,0.0,0.0,0.0,60.0,-1.4550896487719456e-08,-0.0,-5.066788513209878e-25,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-2.5583918664140453e-13,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,-2.6941112101636093e-13,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.989862539065329e-13,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,-2.694109583860349e-13,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-1.2779690500286378e-12,287.33709716796875,294.1499938964844,280.63653564453125,279.7445983886719,286.395263671875,284.3231201171875,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,3.901534856905892e-13,9.737144172958777e-18,-3.901632164050872e-13,1.7926367855414238e-12,0.0,0.0,0.0,0.0,60.0,-1.4550896487719456e-08,-0.0,-5.066788513209878e-25,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.6141662597656,279.7243957519531,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.3913298069212487e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.6141662597656,279.7243957519531,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.3913298069212487e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.59197998046875,279.7047119140625,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.3070757809430232e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.59197998046875,279.7047119140625,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-1.3070757809430232e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-2.5583918664140453e-13,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,-2.6941112101636093e-13,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.989862539065329e-13,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,-2.694109583860349e-13,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-1.2779690500286378e-12,287.33709716796875,294.1499938964844,280.5809936523437,279.6950988769531,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,3.901534856905892e-13,9.737144172958777e-18,-3.901632164050872e-13,1.7926367855414238e-12,0.0,0.0,0.0,0.0,60.0,-1.2410388272598992e-08,-0.0,-5.066788513209878e-25,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,2.5583918664140453e-13,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,2.6941112101636093e-13,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.989862539065329e-13,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,2.694109583860349e-13,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,1.2779690500286378e-12,287.33709716796875,294.1499938964844,280.570068359375,279.68560791015625,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,5.014678451133181e-13,1.0973970267447053e-17,-5.014788497653688e-13,-1.5703165764241469e-12,0.0,0.0,0.0,0.0,60.0,4.7364419941686726e-08,-0.0,-5.066788513209878e-25,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.5484313964844,279.6671142578125,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,1.5234036254696548e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.5484313964844,279.6671142578125,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,1.5234036254696548e-08,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.5272216796875,279.64923095703125,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-3.87113036071085e-10,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.5272216796875,279.64923095703125,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-3.87113036071085e-10,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.50640869140625,279.6319885253906,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-6.148265896399607e-09,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.50640869140625,279.6319885253906,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-6.148265896399607e-09,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.48614501953125,279.6154479980469,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-7.76503217281288e-09,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.48614501953125,279.6154479980469,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355556806612609e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-7.76503217281288e-09,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-2.5583918664140453e-13,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,-2.6941112101636093e-13,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.989862539065329e-13,297.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,-2.694109583860349e-13,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-1.2779690500286378e-12,287.33709716796875,294.1499938964844,280.4761962890625,279.6074523925781,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,3.901534856905892e-13,9.737144172958777e-18,-3.901632164050872e-13,1.7926367855414238e-12,0.0,0.0,0.0,0.0,60.0,-7.673946811337373e-09,-0.0,-5.066788513209878e-25,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-2.5583918664140453e-13,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,-2.6941112101636093e-13,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.989862539065329e-13,297.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,-2.694109583860349e-13,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-1.2779690500286378e-12,287.33709716796875,294.1499938964844,280.4664306640625,279.5996398925781,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,3.901534856905892e-13,9.737144172958777e-18,-3.901632164050872e-13,1.7926367855414238e-12,0.0,0.0,0.0,0.0,60.0,-7.719489047985917e-09,-0.0,-5.066788513209878e-25,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.4473571777344,279.5845642089844,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355557633793221e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-7.150205760808603e-09,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.4473571777344,279.5845642089844,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355557633793221e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-7.150205760808603e-09,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.4289855957031,279.5702514648437,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355557633793221e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-7.104663080070851e-09,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.4289855957031,279.5702514648437,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355557633793221e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-7.104663080070851e-09,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.4114074707031,279.5567626953125,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355557633793221e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-6.763092752493094e-09,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.4114074707031,279.5567626953125,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355557633793221e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-6.763092752493094e-09,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.3946228027344,279.5440979003906,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355557633793221e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-6.353208181764103e-09,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.3946228027344,279.5440979003906,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355557633793221e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-6.353208181764103e-09,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.3865966796875,279.5381164550781,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355557633793221e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-6.8769492322928735e-09,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.3787536621094,279.5323181152344,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355557633793221e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-6.444293543239611e-09,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.3638610839844,279.5214233398437,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355557633793221e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-5.738381325670616e-09,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0,298.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,287.33709716796875,294.1499938964844,280.3638610839844,279.5214233398437,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.4581067895448084e-13,1.0355557633793221e-17,-4.4582103308522797e-13,1.1116011811116573e-13,0.0,0.0,0.0,0.0,60.0,-5.738381325670616e-09,-0.0,-0.0,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-2.5583918664140453e-13,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,-2.6941112101636093e-13,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.989862539065329e-13,297.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,-2.694109583860349e-13,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-1.2779690500286378e-12,287.33709716796875,294.1499938964844,280.3500061035156,279.511474609375,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2653526190324898e-12,1.2396877258174033e-17,2.265340259127724e-12,-2.5443438588651497e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.2829545182930815e-09,-0.0,-5.066788513209878e-25,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
