time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103200,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,-2.5583918664140453e-13,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,-2.6941112101636093e-13,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.989862539065329e-13,297.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,-2.694109583860349e-13,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-1.2779690500286378e-12,287.33709716796875,294.1499938964844,280.3500061035156,279.511474609375,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2653526190324898e-12,1.2396877258174033e-17,2.265340259127724e-12,-2.5443438588651497e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.2829545182930815e-09,-0.0,-5.066788513209878e-25,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,6.9419403558868e-09,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,7.310201333154964e-09,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,5.399293012686712e-09,297.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,7.310196892262866e-09,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,3.46764110759068e-08,287.33709716796875,294.1499938964844,280.33856201171875,279.504638671875,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.396607060172755e-08,9.252475630279481e-14,7.39659782311719e-08,-1.6925544343848744e-07,0.0,0.0,0.0,-4.166504368185997e-07,60.0,-0.000211287595448,-0.0,-3.730442949293285e-16,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,6.9419403558868e-09,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,7.310201333154964e-09,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,5.399293012686712e-09,297.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,7.310196892262866e-09,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,3.46764110759068e-08,287.33709716796875,294.1499938964844,280.33856201171875,279.504638671875,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.396607060172755e-08,9.252475630279481e-14,7.39659782311719e-08,-1.6925544343848744e-07,0.0,0.0,0.0,-4.166504368185997e-07,60.0,-0.000211287595448,-0.0,-3.730442949293285e-16,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.1434553215394773e-07,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,1.2041141417284962e-07,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,8.893551495248175e-08,297.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,1.2041134311857604e-07,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,5.711793278351252e-07,287.33709716796875,294.1499938964844,280.3308410644531,279.5028381347656,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2183566013845848e-06,1.5239125066013326e-12,1.2183551234556944e-06,-2.787925268421532e-06,0.0,0.0,0.0,-6.862683221697807e-06,60.0,-0.0034198421053588,-0.0,-1.0121317304233325e-13,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.1434553215394773e-07,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,1.2041141417284962e-07,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,8.893551495248175e-08,297.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,1.2041134311857604e-07,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,5.711793278351252e-07,287.33709716796875,294.1499938964844,280.3308410644531,279.5028381347656,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2183566013845848e-06,1.5239125066013326e-12,1.2183551234556944e-06,-2.787925268421532e-06,0.0,0.0,0.0,-6.862683221697807e-06,60.0,-0.0034198421053588,-0.0,-1.0121317304233325e-13,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,2.501682558886387e-07,297.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,2.634393467815244e-07,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.945755201404609e-07,297.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,2.634391762512678e-07,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,1.2496416275098454e-06,287.33709716796875,294.1499938964844,280.32830810546875,279.5037536621094,286.395263671875,284.3231201171875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.66556594397116e-06,3.3340181743862773e-12,2.665562533366028e-06,-6.0995171224931255e-06,0.0,0.0,0.0,-1.5014404198154809e-05,60.0,-0.0077204299159348,-0.0,-4.844657119050525e-13,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,4.773731347995636e-07,297.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,5.026971621191478e-07,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,3.712906391228898e-07,297.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,5.026968779020535e-07,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.384576646363712e-06,287.33709716796875,294.1499938964844,280.32666015625,279.505859375,286.395263671875,284.3231506347656,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.086473265691893e-06,6.361947860883399e-12,5.086466899228981e-06,-1.1639177500910591e-05,0.0,0.0,0.0,-2.865066926460713e-05,60.0,-0.0151189770549535,-0.0,-1.764065130950565e-12,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,1.3713755606659106e-06,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.444125246052863e-06,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.0666266234693469e-06,297.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,1.4441243365581613e-06,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,6.850301360827871e-06,287.3371276855469,294.1499938964844,280.3258361816406,279.51336669921875,286.3952331542969,284.3231811523437,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612244740419555e-05,1.8276316224308253e-11,1.461222655052552e-05,-3.3436586818424985e-05,0.0,0.0,0.0,-8.230663661379367e-05,60.0,-0.045772336423397,-0.0,-1.4558326766334062e-11,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,1.3713755606659106e-06,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.444125246052863e-06,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.0666266234693469e-06,297.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,1.4441243365581613e-06,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,6.850301360827871e-06,287.3371276855469,294.1499938964844,280.3258361816406,279.51336669921875,286.3952331542969,284.3231811523437,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612244740419555e-05,1.8276316224308253e-11,1.461222655052552e-05,-3.3436586818424985e-05,0.0,0.0,0.0,-8.230663661379367e-05,60.0,-0.045772336423397,-0.0,-1.4558326766334062e-11,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,3.0958649404055905e-06,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,3.260096491430886e-06,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,2.407897682132898e-06,297.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,3.260094445067807e-06,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,1.5464478565263562e-05,287.3372497558594,294.1499938964844,280.3282165527344,279.525146484375,286.3951416015625,284.32342529296875,286.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.298707088106312e-05,4.12586978471019e-11,3.298703086329624e-05,-7.548287248937413e-05,0.0,0.0,0.0,-0.0001858068426372,60.0,-0.1076294332742691,-0.0,-7.419295039445828e-11,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,3.0958649404055905e-06,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,3.260096491430886e-06,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,2.407897682132898e-06,297.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,3.260094445067807e-06,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,1.5464478565263562e-05,287.3372497558594,294.1499938964844,280.3282165527344,279.525146484375,286.3951416015625,284.32342529296875,286.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.298707088106312e-05,4.12586978471019e-11,3.298703086329624e-05,-7.548287248937413e-05,0.0,0.0,0.0,-0.0001858068426372,60.0,-0.1076294332742691,-0.0,-7.419295039445828e-11,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,5.917037924518809e-06,297.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,6.230929102457594e-06,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,4.602145509124966e-06,297.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,6.230925009731436e-06,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,2.955681520688813e-05,287.3374938964844,294.1499938964844,280.3336486816406,279.5408935546875,286.394775390625,284.3240051269531,286.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-6.304742419160903e-05,7.885680303187925e-11,6.304734415607527e-05,-0.000144268546137,0.0,0.0,0.0,-0.0003551282570697,60.0,-0.2132838368415832,-0.0,-2.7102375899090703e-10,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,5.917037924518809e-06,297.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,6.230929102457594e-06,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,4.602145509124966e-06,297.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,6.230925009731436e-06,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,2.955681520688813e-05,287.3374938964844,294.1499938964844,280.3336486816406,279.5408935546875,286.394775390625,284.3240051269531,286.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-6.304742419160903e-05,7.885680303187925e-11,6.304734415607527e-05,-0.000144268546137,0.0,0.0,0.0,-0.0003551282570697,60.0,-0.2132838368415832,-0.0,-2.7102375899090703e-10,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.753123777045404e-06,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,1.027051439450588e-05,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,7.585771072626812e-06,297.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,1.0270507118548268e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,4.871884812018834e-05,287.3384094238281,294.1499938964844,280.3419494628906,279.56036376953125,286.3937072753906,284.3252868652344,286.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221388055,1.2998088716464906e-10,0.0001039220078382,-0.0002378000790486,0.0,0.0,0.0,-0.0005853640032,60.0,-0.3689958751201629,-0.0,-7.36353034103132e-10,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.753123777045404e-06,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,1.027051439450588e-05,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,7.585771072626812e-06,297.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,1.0270507118548268e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,4.871884812018834e-05,287.3384094238281,294.1499938964844,280.3419494628906,279.56036376953125,286.3937072753906,284.3252868652344,286.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221388055,1.2998088716464906e-10,0.0001039220078382,-0.0002378000790486,0.0,0.0,0.0,-0.0005853640032,60.0,-0.3689958751201629,-0.0,-7.36353034103132e-10,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,1.18591515274602e-05,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,1.2488264474086463e-05,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.223795132129451e-06,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,1.2488256288634147e-05,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,5.923888966208324e-05,287.3392333984375,294.1499938964844,280.3471374511719,279.5714111328125,286.39263916015625,284.3261413574219,286.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804844932798543e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4616044759750366,-0.0,-1.0886941348431374e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,1.3999031580169683e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,1.4741662198503036e-05,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,1.0888147699006367e-05,297.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,1.4741653103556018e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,6.992802809691057e-05,287.3403015136719,294.1499938964844,280.3529968261719,279.5832824707031,286.3910827636719,284.32696533203125,286.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491639704909,1.8656710898401483e-10,0.000149163781316,-0.0003413244558032,0.0,0.0,0.0,-0.0008401983650401,60.0,-0.5590230822563171,-0.0,-1.517031611442121e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,1.8580927644507028e-05,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,1.9566621631383896e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,1.4451848983298989e-05,297.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,1.956660889845807e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.281553502660243e-05,287.34307861328125,294.1499938964844,280.3665771484375,279.6093444824219,286.38623046875,284.3279724121094,286.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000197985486011,2.4763074923939143e-10,0.0001979852386284,-0.0004530402948148,0.0,0.0,0.0,-0.0011151963844895,60.0,-0.7638051509857178,-0.0,-2.672596588482179e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,1.8580927644507028e-05,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,1.9566621631383896e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,1.4451848983298989e-05,297.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,1.956660889845807e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.281553502660243e-05,287.34307861328125,294.1499938964844,280.3665771484375,279.6093444824219,286.38623046875,284.3279724121094,286.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000197985486011,2.4763074923939143e-10,0.0001979852386284,-0.0004530402948148,0.0,0.0,0.0,-0.0011151963844895,60.0,-0.7638051509857178,-0.0,-2.672596588482179e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,2.520791531424038e-05,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,2.654516356415116e-05,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,1.9606179193942808e-05,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,2.654514719324652e-05,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,0.0001259186974493,287.3468933105469,294.1499938964844,280.3825378417969,279.6383056640625,286.3771057128906,284.3256225585937,286.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685976796783,3.359492406485032e-10,0.0002685973595362,-0.0006146189989522,0.0,0.0,0.0,-0.0015129357343539,60.0,-1.019826889038086,-0.0,-4.918950580190541e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,2.520791531424038e-05,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,2.654516356415116e-05,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,1.9606179193942808e-05,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,2.654514719324652e-05,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,0.0001259186974493,287.3468933105469,294.1499938964844,280.3825378417969,279.6383056640625,286.3771057128906,284.3256225585937,286.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685976796783,3.359492406485032e-10,0.0002685973595362,-0.0006146189989522,0.0,0.0,0.0,-0.0015129357343539,60.0,-1.019826889038086,-0.0,-4.918950580190541e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,3.729642048710957e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,3.927494981326163e-05,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,2.90083589788992e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,3.927492434740998e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0001863032521214,287.35107421875,294.1499938964844,280.4007263183594,279.6698913574219,286.35723876953125,284.310302734375,286.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003951112739741,4.947579013148129e-10,0.000395110779209,-0.0009056160342879,0.0,0.0,0.0,-0.0022259037941694,60.0,-1.4428783655166626,-0.0,-1.0767944758072192e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,3.729642048710957e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,3.927494981326163e-05,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,2.90083589788992e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,3.927492434740998e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0001863032521214,287.35107421875,294.1499938964844,280.4007263183594,279.6698913574219,286.35723876953125,284.310302734375,286.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003951112739741,4.947579013148129e-10,0.000395110779209,-0.0009056160342879,0.0,0.0,0.0,-0.0022259037941694,60.0,-1.4428783655166626,-0.0,-1.0767944758072192e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,9.00212035048753e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.479670552536844e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,7.001656922511756e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.479664731770754e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,0.0004496743204072,287.3522644042969,294.1499938964844,280.42095947265625,279.703857421875,286.30767822265625,284.270263671875,286.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006440691067837,7.790655343065112e-10,0.0006440682918764,-0.0014041071990504,0.0,0.0,0.0,-0.0036285172682255,60.0,-2.326925277709961,-0.0,-6.273182151517176e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,9.00212035048753e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.479670552536844e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,7.001656922511756e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.479664731770754e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,0.0004496743204072,287.3522644042969,294.1499938964844,280.42095947265625,279.703857421875,286.30767822265625,284.270263671875,286.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006440691067837,7.790655343065112e-10,0.0006440682918764,-0.0014041071990504,0.0,0.0,0.0,-0.0036285172682255,60.0,-2.326925277709961,-0.0,-6.273182151517176e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,9.002070146379992e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,9.479618165642024e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,7.00161763234064e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.47961161728017e-05,297.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,0.0004496718174777,287.3515014648437,294.1499938964844,280.4317932128906,279.7216491699219,286.2679443359375,284.2418212890625,286.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008611496887169,9.958497360074148e-10,0.000861148640979,-0.0017569547053426,0.0,0.0,0.0,-0.0048178299330174,60.0,-2.956172466278076,-0.0,-6.273109676158128e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,9.00669620023109e-05,297.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.48448941926472e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,7.005215593380854e-05,297.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,9.484483598498628e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,0.0004499029018916,287.35113525390625,294.1499938964844,280.4430847167969,279.7398986816406,286.2192077636719,284.2077331542969,286.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865777101367,1.178593334039135e-09,0.0009865765459835,-0.002111961133778,0.0,0.0,0.0,-0.0055310428142547,60.0,-3.6897225379943848,-0.0,-6.279555719856944e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,9.029886859934776e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.508910443400964e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,7.023252692306414e-05,297.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,9.508904622634871e-05,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,0.0004510613216552,287.34625244140625,294.1499938964844,280.4669494628906,279.7777709960937,286.1212158203125,284.1081848144531,286.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405360238001202e-09,0.0009621665813028,-0.0028250163886696,0.0,0.0,0.0,-0.0055269412696361,60.0,-4.173438549041748,-0.0,-6.311927336355438e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,9.029886859934776e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.508910443400964e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,7.023252692306414e-05,297.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,9.508904622634871e-05,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,0.0004510613216552,287.34625244140625,294.1499938964844,280.4669494628906,279.7777709960937,286.1212158203125,284.1081848144531,286.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405360238001202e-09,0.0009621665813028,-0.0028250163886696,0.0,0.0,0.0,-0.0055269412696361,60.0,-4.173438549041748,-0.0,-6.311927336355438e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.050979861058296e-05,297.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,9.531122486805545e-05,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,7.039658521534875e-05,297.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,9.531116666039452e-05,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0004521149676293,287.3414306640625,294.1499938964844,280.4924011230469,279.8171691894531,286.02496337890625,283.9652404785156,286.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644154924899,1.703276852893509e-09,0.0009644138044677,-0.0035135089419782,0.0,0.0,0.0,-0.0056571955792605,60.0,-4.231160640716553,-0.0,-6.34144399214165e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.050979861058296e-05,297.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,9.531122486805545e-05,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,7.039658521534875e-05,297.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,9.531116666039452e-05,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0004521149676293,287.3414306640625,294.1499938964844,280.4924011230469,279.8171691894531,286.02496337890625,283.9652404785156,286.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644154924899,1.703276852893509e-09,0.0009644138044677,-0.0035135089419782,0.0,0.0,0.0,-0.0056571955792605,60.0,-4.231160640716553,-0.0,-6.34144399214165e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.061389573616908e-05,297.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,9.542084444547072e-05,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,7.047755207167938e-05,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.54207862378098e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.000452634965768,287.3366394042969,294.1499938964844,280.51922607421875,279.8578491210937,285.9306640625,283.80029296875,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655242902226,1.8329121553861683e-09,0.0009655224275775,-0.003853206988424,0.0,0.0,0.0,-0.0057214624248445,60.0,-4.227751731872559,-0.0,-6.35603214504954e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.061389573616908e-05,297.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,9.542084444547072e-05,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,7.047755207167938e-05,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.54207862378098e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.000452634965768,287.3366394042969,294.1499938964844,280.51922607421875,279.8578491210937,285.9306640625,283.80029296875,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655242902226,1.8329121553861683e-09,0.0009655224275775,-0.003853206988424,0.0,0.0,0.0,-0.0057214624248445,60.0,-4.227751731872559,-0.0,-6.35603214504954e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.065545600606129e-05,297.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,9.546460933052003e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,7.050987187540159e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,9.546455112285912e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,0.0004528425633907,287.3319091796875,294.1499938964844,280.5473022460937,279.8995361328125,285.8383483886719,283.63134765625,286.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659667848609,1.884631339876819e-09,0.0009659649222157,-0.0039887321181595,0.0,0.0,0.0,-0.0057471026666462,60.0,-4.214138507843018,-0.0,-6.361857174397302e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.065545600606129e-05,297.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,9.546460933052003e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,7.050987187540159e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,9.546455112285912e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,0.0004528425633907,287.3319091796875,294.1499938964844,280.5473022460937,279.8995361328125,285.8383483886719,283.63134765625,286.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659667848609,1.884631339876819e-09,0.0009659649222157,-0.0039887321181595,0.0,0.0,0.0,-0.0057471026666462,60.0,-4.214138507843018,-0.0,-6.361857174397302e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.065511403605342e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,9.546424553263932e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,7.050960994092748e-05,297.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.546419460093604e-05,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,0.0004528408753685,287.3295288085937,294.1499938964844,280.5617370605469,279.920654296875,285.7929992675781,283.5495910644531,286.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659629431553,1.8841757043475127e-09,0.0009659610805101,-0.0039875381626188,0.0,0.0,0.0,-0.0057468772865831,60.0,-4.205402374267578,-0.0,-6.361806015320326e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,9.06553614186123e-05,297.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,9.546450746711344e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,7.050979911582544e-05,297.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,9.546444925945252e-05,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,0.0004528420977294,287.3271789550781,294.1499938964844,280.5764465332031,279.9419250488281,285.7481689453125,283.47052001953125,286.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659652714617,1.8844501514792e-09,0.0009659633506089,-0.0039882571436464,0.0,0.0,0.0,-0.0057470127940177,60.0,-4.195986747741699,-0.0,-6.361836568657965e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.0728048235178e-05,297.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,9.554105054121464e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,7.056633330648765e-05,297.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,9.554099233355372e-05,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,0.0004532051680143,287.322509765625,294.1499938964844,280.6064758300781,279.9847717285156,285.65997314453125,283.3146667480469,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667387930676,1.974951535643754e-09,0.0009667368722148,-0.0042254077270627,0.0,0.0,0.0,-0.0057918764650821,60.0,-4.177671909332275,-0.0,-6.3720364096298e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
