time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105480,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.0728048235178e-05,297.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,9.554105054121464e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,7.056633330648765e-05,297.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,9.554099233355372e-05,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,0.0004532051680143,287.322509765625,294.1499938964844,280.6064758300781,279.9847717285156,285.65997314453125,283.3146667480469,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667387930676,1.974951535643754e-09,0.0009667368722148,-0.0042254077270627,0.0,0.0,0.0,-0.0057918764650821,60.0,-4.177671909332275,-0.0,-6.3720364096298e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,9.09965019673109e-05,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.582374332239851e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,7.077512418618426e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.58236851147376e-05,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0004545461561065,287.31787109375,294.1499938964844,280.63726806640625,280.02783203125,285.5736083984375,283.14471435546875,286.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695980115793,2.309356927909789e-09,0.0009695957414805,-0.0051016784273087,0.0,0.0,0.0,-0.005957652349025,60.0,-4.164458274841309,-0.0,-6.40979322952262e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,9.09965019673109e-05,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.582374332239851e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,7.077512418618426e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.58236851147376e-05,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0004545461561065,287.31787109375,294.1499938964844,280.63726806640625,280.02783203125,285.5736083984375,283.14471435546875,286.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695980115793,2.309356927909789e-09,0.0009695957414805,-0.0051016784273087,0.0,0.0,0.0,-0.005957652349025,60.0,-4.164458274841309,-0.0,-6.40979322952262e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,9.14648626348935e-05,297.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.631695138523356e-05,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,7.113940955605358e-05,297.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,9.631690045353024e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,0.0004568857548292,287.3132629394531,294.1499938964844,280.66864013671875,280.0707702636719,285.4888916015625,282.9364929199219,286.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745876886881,2.8928357487245653e-09,0.0009745847783051,-0.0066305873915553,0.0,0.0,0.0,-0.0062469067052006,60.0,-4.159949779510498,-0.0,-6.475939784422735e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,9.14648626348935e-05,297.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.631695138523356e-05,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,7.113940955605358e-05,297.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,9.631690045353024e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,0.0004568857548292,287.3132629394531,294.1499938964844,280.66864013671875,280.0707702636719,285.4888916015625,282.9364929199219,286.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745876886881,2.8928357487245653e-09,0.0009745847783051,-0.0066305873915553,0.0,0.0,0.0,-0.0062469067052006,60.0,-4.159949779510498,-0.0,-6.475939784422735e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,9.196011524181812e-05,297.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,9.6838477475103e-05,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,7.152460602810606e-05,297.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,9.683841926744208e-05,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,0.0004593596386257,287.30865478515625,294.1499938964844,280.700439453125,280.1133117675781,285.4057312011719,282.6898498535156,286.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.5098157713520087e-09,0.0009798610117286,-0.008247229270637,0.0,0.0,0.0,-0.0065527725964784,60.0,-4.160184860229492,-0.0,-6.546252961925347e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,9.196011524181812e-05,297.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,9.6838477475103e-05,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,7.152460602810606e-05,297.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,9.683841926744208e-05,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,0.0004593596386257,287.30865478515625,294.1499938964844,280.700439453125,280.1133117675781,285.4057312011719,282.6898498535156,286.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.5098157713520087e-09,0.0009798610117286,-0.008247229270637,0.0,0.0,0.0,-0.0065527725964784,60.0,-4.160184860229492,-0.0,-6.546252961925347e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.217264596372844e-05,297.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,9.706227865535766e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,7.16899085091427e-05,297.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.706222772365436e-05,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,0.0004604212590493,287.3063659667969,294.1499938964844,280.7164306640625,280.1343688964844,285.36480712890625,282.5592956542969,286.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821290150284,3.774581536220012e-09,0.0009821251733228,-0.0089409630745649,0.0,0.0,0.0,-0.0066840290091931,60.0,-4.159673690795898,-0.0,-6.5765433987508e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.237450285581872e-05,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.727484575705604e-05,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,7.184690184658393e-05,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.727478754939511e-05,297.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,0.0004614295612554,287.3040771484375,294.1499938964844,280.73248291015625,280.1552429199219,285.32427978515625,282.42852783203125,286.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842795552685,4.026047051297611e-09,0.0009842755971476,-0.0095998365432024,0.0,0.0,0.0,-0.0068086916580796,60.0,-4.158328533172607,-0.0,-6.60537651242521e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.287666762247682e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.780364780453964e-05,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,7.22374752513133e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,9.780359687283636e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,0.0004639379912987,287.2995300292969,294.1499938964844,280.7646179199219,280.1962280273437,285.24432373046875,282.1700439453125,286.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896286064758,4.6516457352652205e-09,0.000989623949863,-0.0112389335408806,0.0,0.0,0.0,-0.0071188225410878,60.0,-4.15579080581665,-0.0,-6.677380781638932e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.287666762247682e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.780364780453964e-05,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,7.22374752513133e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,9.780359687283636e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,0.0004639379912987,287.2995300292969,294.1499938964844,280.7646179199219,280.1962280273437,285.24432373046875,282.1700439453125,286.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896286064758,4.6516457352652205e-09,0.000989623949863,-0.0112389335408806,0.0,0.0,0.0,-0.0071188225410878,60.0,-4.15579080581665,-0.0,-6.677380781638932e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.314409544458611e-05,297.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.808526374399662e-05,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,7.244547305162996e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.808521281229332e-05,297.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0004652738571166,287.29498291015625,294.1499938964844,280.7966613769531,280.2359924316406,285.1658935546875,281.9223327636719,286.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924812475219,4.9847836969263434e-09,0.000992476241663,-0.0121117308735847,0.0,0.0,0.0,-0.0072839916683733,60.0,-4.154736518859863,-0.0,-6.715882960861563e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.314409544458611e-05,297.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.808526374399662e-05,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,7.244547305162996e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.808521281229332e-05,297.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0004652738571166,287.29498291015625,294.1499938964844,280.7966613769531,280.2359924316406,285.1658935546875,281.9223327636719,286.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924812475219,4.9847836969263434e-09,0.000992476241663,-0.0121117308735847,0.0,0.0,0.0,-0.0072839916683733,60.0,-4.154736518859863,-0.0,-6.715882960861563e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,9.308752487413584e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.802568820305169e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,7.2401475335937e-05,297.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.80256372713484e-05,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,0.0004649912589229,287.2904663085937,294.1499938964844,280.8284606933594,280.2742614746094,285.0894470214844,281.7261047363281,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914237461406401e-09,0.0009918719297274,-0.0119269071146845,0.0,0.0,0.0,-0.0072490130551159,60.0,-4.133213043212891,-0.0,-6.707720245913151e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,9.308752487413584e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.802568820305169e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,7.2401475335937e-05,297.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.80256372713484e-05,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,0.0004649912589229,287.2904663085937,294.1499938964844,280.8284606933594,280.2742614746094,285.0894470214844,281.7261047363281,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914237461406401e-09,0.0009918719297274,-0.0119269071146845,0.0,0.0,0.0,-0.0072490130551159,60.0,-4.133213043212891,-0.0,-6.707720245913151e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,9.304617560701443e-05,297.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.79821415967308e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,7.236930832732469e-05,297.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.79820906650275e-05,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,0.0004647847090382,287.2860107421875,294.1499938964844,280.85986328125,280.310791015625,285.0149230957031,281.5711975097656,286.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.011791780591011,0.0,0.0,0.0,-0.007223445456475,60.0,-4.109862804412842,-0.0,-6.701755950189181e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,9.304617560701443e-05,297.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.79821415967308e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,7.236930832732469e-05,297.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.79820906650275e-05,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,0.0004647847090382,287.2860107421875,294.1499938964844,280.85986328125,280.310791015625,285.0149230957031,281.5711975097656,286.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.011791780591011,0.0,0.0,0.0,-0.007223445456475,60.0,-4.109862804412842,-0.0,-6.701755950189181e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.299576777266338e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,9.792906348593532e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,7.233010546769947e-05,297.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.792901255423204e-05,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,0.0004645329318009,287.2837829589844,294.1499938964844,280.8753662109375,280.32830810546875,284.9784240722656,281.50836181640625,286.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799835640056926e-09,0.0009908939246088,-0.0116271832957863,0.0,0.0,0.0,-0.007192300632596,60.0,-4.097300052642822,-0.0,-6.694494203429714e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,9.29296074900776e-05,297.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.785939619177952e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,7.227864989545196e-05,297.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.785934526007622e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,0.000464202457806,287.2815856933594,294.1499938964844,280.8907165527344,280.3452453613281,284.9423828125,281.4530029296875,286.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.7173775996611775e-09,0.0009901889134198,-0.0114111462607979,0.0,0.0,0.0,-0.0071514230221509,60.0,-4.084129810333252,-0.0,-6.684968667514114e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.277364006265998e-05,297.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.769515600055456e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,7.21573451301083e-05,297.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.769510506885126e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,0.0004634233773685,287.2772216796875,294.1499938964844,280.9208068847656,280.3773803710937,284.8717041015625,281.36279296875,286.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.056391716003418,-0.0,-6.662541807145318e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.277364006265998e-05,297.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.769515600055456e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,7.21573451301083e-05,297.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.769510506885126e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,0.0004634233773685,287.2772216796875,294.1499938964844,280.9208068847656,280.3773803710937,284.8717041015625,281.36279296875,286.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.056391716003418,-0.0,-6.662541807145318e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.26298089325428e-05,297.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.75436923909001e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,7.204547000583261e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.75436414591968e-05,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,0.0004627048911061,287.2728881835937,294.1499938964844,280.95001220703125,280.40692138671875,284.8028869628906,281.2956237792969,286.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.028549671173096,-0.0,-6.641892724701394e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.26298089325428e-05,297.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.75436923909001e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,7.204547000583261e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.75436414591968e-05,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,0.0004627048911061,287.2728881835937,294.1499938964844,280.95001220703125,280.40692138671875,284.8028869628906,281.2956237792969,286.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.028549671173096,-0.0,-6.641892724701394e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.253610187442972e-05,297.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,9.744501585373656e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,7.197258673841134e-05,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.744496492203324e-05,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,0.0004622368142008,287.26861572265625,294.1499938964844,280.9794311523437,280.434814453125,284.7358703613281,281.2455749511719,286.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.002248287200928,-0.0,-6.628455651025433e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.253610187442972e-05,297.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,9.744501585373656e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,7.197258673841134e-05,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.744496492203324e-05,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,0.0004622368142008,287.26861572265625,294.1499938964844,280.9794311523437,280.434814453125,284.7358703613281,281.2455749511719,286.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.002248287200928,-0.0,-6.628455651025433e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.250097355106844e-05,297.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.740801760926844e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,7.194525824161246e-05,297.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.740796667756511e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,0.0004620613181032,287.2643737792969,294.1499938964844,281.0102844238281,280.4623413085937,284.6706848144531,281.2088317871094,286.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.977717876434326,-0.0,-6.623417192486158e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.250097355106844e-05,297.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.740801760926844e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,7.194525824161246e-05,297.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.740796667756511e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,0.0004620613181032,287.2643737792969,294.1499938964844,281.0102844238281,280.4623413085937,284.6706848144531,281.2088317871094,286.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.977717876434326,-0.0,-6.623417192486158e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.25025815377012e-05,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,9.740971290739252e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,7.194651698227972e-05,297.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.740966925164685e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,0.0004620693798642,287.26226806640625,294.1499938964844,281.0262145996094,280.4759521484375,284.63873291015625,281.19451904296875,286.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.965982675552368,-0.0,-6.623645276704337e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.2515314463526e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.742312249727549e-05,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,7.195641956059262e-05,297.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.74230788415298e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,0.0004621330008376,287.2601623535156,294.1499938964844,281.0424499511719,280.489501953125,284.607177734375,281.1823425292969,286.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.9545185565948486,-0.0,-6.625465687193356e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.257955389330164e-05,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,9.749076707521452e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,7.20063762855716e-05,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,9.749071614351124e-05,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,0.0004624538705684,287.2559814453125,294.1499938964844,281.07586669921875,280.5162658691406,284.5452880859375,281.1642761230469,286.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.932539463043213,-0.0,-6.634663662907769e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.257955389330164e-05,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,9.749076707521452e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,7.20063762855716e-05,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,9.749071614351124e-05,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,0.0004624538705684,287.2559814453125,294.1499938964844,281.07586669921875,280.5162658691406,284.5452880859375,281.1642761230469,286.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.932539463043213,-0.0,-6.634663662907769e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.268450230592862e-05,297.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.760128159541635e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,7.208800525404513e-05,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.760123793967068e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0004629781178664,287.2518615722656,294.1499938964844,281.1103820800781,280.542724609375,284.4850158691406,281.1536560058594,286.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9116597175598153,-0.0,-6.649708694794755e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.268450230592862e-05,297.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.760128159541635e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,7.208800525404513e-05,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.760123793967068e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0004629781178664,287.2518615722656,294.1499938964844,281.1103820800781,280.542724609375,284.4850158691406,281.1536560058594,286.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9116597175598153,-0.0,-6.649708694794755e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,9.27837027120404e-05,297.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,9.77057425188832e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,7.216515950858593e-05,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.770569886313751e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,0.0004634736396837,287.24774169921875,294.1499938964844,281.1459045410156,280.5688171386719,284.42633056640625,281.14990234375,286.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.890813827514648,-0.0,-6.663944418505707e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,9.27837027120404e-05,297.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,9.77057425188832e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,7.216515950858593e-05,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.770569886313751e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,0.0004634736396837,287.24774169921875,294.1499938964844,281.1459045410156,280.5688171386719,284.42633056640625,281.14990234375,286.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.890813827514648,-0.0,-6.663944418505707e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.2805246822536e-05,297.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.772843623068184e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,7.21819160389714e-05,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.772838529897854e-05,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,0.0004635812656488,287.24365234375,294.1499938964844,281.182373046875,280.5946350097656,284.3692626953125,281.1526184082031,286.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888641070574,4.5619619193359995e-09,0.0009888595668599,-0.0110039608553051,0.0,0.0,0.0,-0.0070743751712143,60.0,-3.86753511428833,-0.0,-6.667034568863528e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.2805246822536e-05,297.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.772843623068184e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,7.21819160389714e-05,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.772838529897854e-05,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,0.0004635812656488,287.24365234375,294.1499938964844,281.182373046875,280.5946350097656,284.3692626953125,281.1526184082031,286.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888641070574,4.5619619193359995e-09,0.0009888595668599,-0.0110039608553051,0.0,0.0,0.0,-0.0070743751712143,60.0,-3.86753511428833,-0.0,-6.667034568863528e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.278210200136527e-05,297.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,9.770405449671672e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,7.21639153198339e-05,297.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,9.770401084097102e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,0.0004634656361304,287.2416381835937,294.1499938964844,281.200927734375,280.607421875,284.3414001464844,281.1562194824219,286.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886173065751,4.533094788428116e-09,0.0009886127663776,-0.0109283290803432,0.0,0.0,0.0,-0.0070600644685328,60.0,-3.854295015335083,-0.0,-6.663705676146493e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
