time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107760,297.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,9.275449701817706e-05,297.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.767498704604805e-05,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,7.214244396891445e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,9.767494339030236e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,0.0004633277421817,287.2395935058594,294.1499938964844,281.2196655273437,280.6201477050781,284.3139038085937,281.160888671875,286.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883230086416,4.498678318753946e-09,0.000988318468444,-0.0108381574973464,0.0,0.0,0.0,-0.0070430031046271,60.0,-3.840341567993164,-0.0,-6.659738716052743e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.268527355743572e-05,297.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,9.760208922671154e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,7.208860188256949e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277893066406,0.0,0.0,9.760204557096586e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,0.000462981959572,287.235595703125,294.1499938964844,281.2576904296875,280.6453857421875,284.2601013183594,281.1737365722656,286.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875867981463,4.412385568031141e-09,0.0009875823743641,-0.010612066835165,0.0,0.0,0.0,-0.0070002330467104,60.0,-3.812553644180298,-0.0,-6.649796091551252e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.268527355743572e-05,297.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,9.760208922671154e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,7.208860188256949e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277893066406,0.0,0.0,9.760204557096586e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,0.000462981959572,287.235595703125,294.1499938964844,281.2576904296875,280.6453857421875,284.2601013183594,281.1737365722656,286.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875867981463,4.412385568031141e-09,0.0009875823743641,-0.010612066835165,0.0,0.0,0.0,-0.0070002330467104,60.0,-3.812553644180298,-0.0,-6.649796091551252e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.20925085665658e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,9.697787754703312e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,7.162756082834676e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,9.697783389128745e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,0.000460020994069,287.23162841796875,294.1499938964844,281.2963256835937,280.6703796386719,284.20819091796875,281.1883239746094,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738054820517614e-09,0.0009812660282477,-0.008676909841597,0.0,0.0,0.0,-0.0066340831108391,60.0,-3.768449068069458,-0.0,-6.565005605807528e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.20925085665658e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,9.697787754703312e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,7.162756082834676e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,9.697783389128745e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,0.000460020994069,287.23162841796875,294.1499938964844,281.2963256835937,280.6703796386719,284.20819091796875,281.1883239746094,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738054820517614e-09,0.0009812660282477,-0.008676909841597,0.0,0.0,0.0,-0.0066340831108391,60.0,-3.768449068069458,-0.0,-6.565005605807528e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,9.166397649096324e-05,297.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,9.652661537984386e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,7.129426376195624e-05,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,9.65265790000558e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,0.0004578804073389,287.22772216796875,294.1499938964844,281.33551025390625,280.69512939453125,284.1580505371094,281.2032775878906,286.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139856374900773e-09,0.0009767002193257,-0.007277846802026,0.0,0.0,0.0,-0.006369381211698,60.0,-3.722500562667847,-0.0,-6.504045302335727e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,9.166397649096324e-05,297.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,9.652661537984386e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,7.129426376195624e-05,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,9.65265790000558e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,0.0004578804073389,287.22772216796875,294.1499938964844,281.33551025390625,280.69512939453125,284.1580505371094,281.2032775878906,286.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139856374900773e-09,0.0009767002193257,-0.007277846802026,0.0,0.0,0.0,-0.006369381211698,60.0,-3.722500562667847,-0.0,-6.504045302335727e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,9.11423485376872e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,9.597731695976108e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,7.088854908943176e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,9.59772733040154e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,0.0004552747413981,287.2238464355469,294.1499938964844,281.3751220703125,280.7196960449219,284.1097106933594,281.2173156738281,286.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899173833858868e-09,0.0009711426100693,-0.0055748079903423,0.0,0.0,0.0,-0.0060471789911389,60.0,-3.675276041030884,-0.0,-6.430226306974873e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,9.11423485376872e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,9.597731695976108e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,7.088854908943176e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,9.59772733040154e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,0.0004552747413981,287.2238464355469,294.1499938964844,281.3751220703125,280.7196960449219,284.1097106933594,281.2173156738281,286.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899173833858868e-09,0.0009711426100693,-0.0055748079903423,0.0,0.0,0.0,-0.0060471789911389,60.0,-3.675276041030884,-0.0,-6.430226306974873e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,9.089255763683468e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,9.571427654009312e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,7.069426646921784e-05,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,9.571423288434744e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,0.0004540270019788,287.2219543457031,294.1499938964844,281.3950500488281,280.7318725585937,284.0862731933594,281.223388671875,286.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831020422,2.178683233822198e-09,0.0009684809483587,-0.0047592618502676,0.0,0.0,0.0,-0.0058928849175572,60.0,-3.650920867919922,-0.0,-6.395025309302582e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,9.069862426258624e-05,297.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,9.551005496177822e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,7.05434285919182e-05,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,9.551001130603254e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,0.0004530582518782,287.22003173828125,294.1499938964844,281.4150695800781,280.7440490722656,284.0632629394531,281.22882080078125,286.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664161480031,1.937043192512533e-09,0.0009664142271503,-0.004126070998609,0.0,0.0,0.0,-0.0057730912230908,60.0,-3.62751579284668,-0.0,-6.367762495074203e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.050590597325936e-05,297.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,9.53071066760458e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,7.039353658910841e-05,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,9.530707029625772e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,0.0004520955844782,287.2162780761719,294.1499938964844,281.45526123046875,280.76824951171875,284.0184020996094,281.23876953125,286.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.696892515390402e-09,0.0009643597877584,-0.0034967788960784,0.0,0.0,0.0,-0.0056540337391197,60.0,-3.5865700244903564,-0.0,-6.340725633435795e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.050590597325936e-05,297.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,9.53071066760458e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,7.039353658910841e-05,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,9.530707029625772e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,0.0004520955844782,287.2162780761719,294.1499938964844,281.45526123046875,280.76824951171875,284.0184020996094,281.23876953125,286.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.696892515390402e-09,0.0009643597877584,-0.0034967788960784,0.0,0.0,0.0,-0.0056540337391197,60.0,-3.5865700244903564,-0.0,-6.340725633435795e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,9.048124775290488e-05,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,9.52811460592784e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,7.037435716483742e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,9.528110240353271e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,0.0004519724170677,287.2125244140625,294.1499938964844,281.4955749511719,280.79229736328125,283.9750061035156,281.2490234375,286.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980861149,1.6661292345787615e-09,0.0009640964563004,-0.0034161664079874,0.0,0.0,0.0,-0.0056387814693152,60.0,-3.5537219047546387,-0.0,-6.337266711398115e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,9.048124775290488e-05,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,9.52811460592784e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,7.037435716483742e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,9.528110240353271e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,0.0004519724170677,287.2125244140625,294.1499938964844,281.4955749511719,280.79229736328125,283.9750061035156,281.2490234375,286.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980861149,1.6661292345787615e-09,0.0009640964563004,-0.0034161664079874,0.0,0.0,0.0,-0.0056387814693152,60.0,-3.5537219047546387,-0.0,-6.337266711398115e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,9.045192564371972e-05,297.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,9.52502596192062e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,7.035154703771695e-05,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,9.525022323941812e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,0.000451825937489,287.2088317871094,294.1499938964844,281.5359191894531,280.8162536621094,283.9330444335937,281.2603454589844,286.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629552048854066e-09,0.0009637838811613,-0.0033203184138983,0.0,0.0,0.0,-0.0056206495501101,60.0,-3.524190902709961,-0.0,-6.333154800586271e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,9.045192564371972e-05,297.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,9.52502596192062e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,7.035154703771695e-05,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,9.525022323941812e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,0.000451825937489,287.2088317871094,294.1499938964844,281.5359191894531,280.8162536621094,283.9330444335937,281.2603454589844,286.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629552048854066e-09,0.0009637838811613,-0.0033203184138983,0.0,0.0,0.0,-0.0056206495501101,60.0,-3.524190902709961,-0.0,-6.333154800586271e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,9.034999675350264e-05,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29840087890625,0.0,0.0,9.514292469248176e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998962402344,0.0,0.0,7.027226820355281e-05,297.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,9.514288831269369e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,0.000451316795079,287.20513916015625,294.1499938964844,281.57623291015625,280.8401184082031,283.8925476074219,281.271728515625,286.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502519331175733e-09,0.0009626977844163,-0.0029874381143599,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.493262529373169,-0.0,-6.318884260281267e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,9.034999675350264e-05,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29840087890625,0.0,0.0,9.514292469248176e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998962402344,0.0,0.0,7.027226820355281e-05,297.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,9.514288831269369e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,0.000451316795079,287.20513916015625,294.1499938964844,281.57623291015625,280.8401184082031,283.8925476074219,281.271728515625,286.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502519331175733e-09,0.0009626977844163,-0.0029874381143599,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.493262529373169,-0.0,-6.318884260281267e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965087890625,0.0,0.0,9.0272405941505e-05,297.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,9.506122296443208e-05,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,7.021192141110078e-05,297.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,9.50611793086864e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,0.000450929190265,287.20330810546875,294.1499938964844,281.5963439941406,280.8520202636719,283.8728332519531,281.27703857421875,286.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.4058314512510606e-09,0.000961871293839,-0.0027340736705809,0.0,0.0,0.0,-0.0055097443982958,60.0,-3.4770100116729736,-0.0,-6.308033562163473e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.294677734375,0.0,0.0,9.014850365929306e-05,297.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29473876953125,0.0,0.0,9.493074321653694e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,7.011555135250092e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,9.493070683674888e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,0.0004503102973103,287.2015075683594,294.1499938964844,281.6163635253906,280.8639221191406,283.8534851074219,281.2814636230469,286.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.25144583584813e-09,0.0009605510858818,-0.0023295152932405,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.459507703781128,-0.0,-6.2907275832913e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,9.002783917821944e-05,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917785644531,0.0,0.0,9.480367589276284e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29327392578125,0.0,0.0,7.002169877523556e-05,297.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909240722656,0.0,0.0,9.480363951297476e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,0.0004497075569815,287.1986083984375,294.1499938964844,281.65625,280.8877258300781,283.8182067871094,281.2878723144531,286.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007415903965011,8.83051187727801e-10,0.0007415895233862,-0.0015799653483554,0.0,0.0,0.0,-0.0041657900437712,60.0,-3.179582118988037,-0.0,-6.273894115338409e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,9.002783917821944e-05,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917785644531,0.0,0.0,9.480367589276284e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29327392578125,0.0,0.0,7.002169877523556e-05,297.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909240722656,0.0,0.0,9.480363951297476e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,0.0004497075569815,287.1986083984375,294.1499938964844,281.65625,280.8877258300781,283.8182067871094,281.2878723144531,286.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007415903965011,8.83051187727801e-10,0.0007415895233862,-0.0015799653483554,0.0,0.0,0.0,-0.0041657900437712,60.0,-3.179582118988037,-0.0,-6.273894115338409e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,3.692970494739711e-05,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,3.888876744895242e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,2.872312325052917e-05,297.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,3.888875289703719e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,0.0001844714570324,287.1995849609375,294.1499938964844,281.69580078125,280.9114990234375,283.79901123046875,281.29364013671875,286.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004308652132749,5.295935912030814e-10,0.000430864689406,-0.0009614455630071,0.0,0.0,0.0,-0.002421234967187,60.0,-2.0463016033172607,-0.0,-1.0556866492095196e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,3.692970494739711e-05,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,3.888876744895242e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,2.872312325052917e-05,297.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,3.888875289703719e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,0.0001844714570324,287.1995849609375,294.1499938964844,281.69580078125,280.9114990234375,283.79901123046875,281.29364013671875,286.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004308652132749,5.295935912030814e-10,0.000430864689406,-0.0009614455630071,0.0,0.0,0.0,-0.002421234967187,60.0,-2.0463016033172607,-0.0,-1.0556866492095196e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,2.3890041120466776e-05,297.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,2.515737105568405e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171691894531,0.0,0.0,1.858115501818247e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,2.5157361960737035e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,0.0001193356656585,287.23016357421875,294.1499938964844,281.7348937988281,280.935302734375,283.80157470703125,281.31671142578125,286.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002568226191215,3.2065552990623303e-10,0.0002568222989793,-0.0005861865356564,0.0,0.0,0.0,-0.0014462628168985,60.0,-1.0560871362686155,-0.0,-4.417911370069305e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,2.3890041120466776e-05,297.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,2.515737105568405e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171691894531,0.0,0.0,1.858115501818247e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,2.5157361960737035e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,0.0001193356656585,287.23016357421875,294.1499938964844,281.7348937988281,280.935302734375,283.80157470703125,281.31671142578125,286.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002568226191215,3.2065552990623303e-10,0.0002568222989793,-0.0005861865356564,0.0,0.0,0.0,-0.0014462628168985,60.0,-1.0560871362686155,-0.0,-4.417911370069305e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,1.6345944459317252e-05,297.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,1.721307125990279e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,1.2713520845863968e-05,297.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,1.7213063983945176e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,8.165134931914508e-05,287.2336120605469,294.1499938964844,281.7734069824219,280.9591979980469,283.79986572265625,281.3265686035156,286.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001725783367874,2.1624878276949038e-10,0.0001725781185086,-0.0003959436435252,0.0,0.0,0.0,-0.0009723279508762,60.0,-0.746198296546936,-0.0,-2.0682506818303636e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,1.6345944459317252e-05,297.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,1.721307125990279e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,1.2713520845863968e-05,297.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,1.7213063983945176e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,8.165134931914508e-05,287.2336120605469,294.1499938964844,281.7734069824219,280.9591979980469,283.79986572265625,281.3265686035156,286.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001725783367874,2.1624878276949038e-10,0.0001725781185086,-0.0003959436435252,0.0,0.0,0.0,-0.0009723279508762,60.0,-0.746198296546936,-0.0,-2.0682506818303636e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,1.3811165445076767e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,1.4543826182489283e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,1.0742024642240722e-05,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,1.4543820725521073e-05,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,6.898961146362126e-05,287.2347717285156,294.1499938964844,281.7924499511719,280.97119140625,283.7996826171875,281.3305053710937,286.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471621508244,1.840627095184288e-10,0.0001471619762014,-0.0003367421159055,0.0,0.0,0.0,-0.0008289223769679,60.0,-0.6274637579917908,-0.0,-1.476535227418196e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.319091796875,0.0,0.0,1.1696182809828317e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,1.231664737133542e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,9.097037036553957e-06,297.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,1.2316642823861912e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,5.842483733431436e-05,287.2357482910156,294.1499938964844,281.811279296875,280.9831848144531,283.7995910644531,281.3336486816406,286.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000124626501929,1.5587628410251853e-10,0.0001246263418579,-0.0002851750759873,0.0,0.0,0.0,-0.0007019854383543,60.0,-0.5296984314918518,-0.0,-1.058940268805486e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,7.700786227360368e-06,297.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,8.109301234071609e-06,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3225402832031,0.0,0.0,5.989504643366672e-06,297.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,8.109298505587503e-06,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,3.846701292786747e-05,287.2369689941406,294.1499938964844,281.8484191894531,281.00732421875,283.799560546875,281.3377685546875,286.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-8.205465564969927e-05,1.0262953681339224e-10,8.205455378629267e-05,-0.0001877603208413,0.0,0.0,0.0,-0.0004621903062798,60.0,-0.3647575378417969,-0.0,-4.5904297030219244e-10,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,7.700786227360368e-06,297.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,8.109301234071609e-06,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3225402832031,0.0,0.0,5.989504643366672e-06,297.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,8.109298505587503e-06,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,3.846701292786747e-05,287.2369689941406,294.1499938964844,281.8484191894531,281.00732421875,283.799560546875,281.3377685546875,286.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-8.205465564969927e-05,1.0262953681339224e-10,8.205455378629267e-05,-0.0001877603208413,0.0,0.0,0.0,-0.0004621903062798,60.0,-0.3647575378417969,-0.0,-4.5904297030219244e-10,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,4.197424459562171e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,4.420091499923728e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,3.2646657928125933e-06,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31890869140625,0.0,0.0,4.420089680934325e-06,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,2.0966997908544727e-05,287.2374572753906,294.1499938964844,281.8847045898437,281.0316162109375,283.799560546875,281.33953857421875,286.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.472523505683057e-05,5.5939867321663777e-11,4.472517684916966e-05,-0.000102341735328,0.0,0.0,0.0,-0.0002519243280403,60.0,-0.2239922732114792,-0.0,-1.3637944940025903e-10,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,4.197424459562171e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,4.420091499923728e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,3.2646657928125933e-06,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31890869140625,0.0,0.0,4.420089680934325e-06,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,2.0966997908544727e-05,287.2374572753906,294.1499938964844,281.8847045898437,281.0316162109375,283.799560546875,281.33953857421875,286.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.472523505683057e-05,5.5939867321663777e-11,4.472517684916966e-05,-0.000102341735328,0.0,0.0,0.0,-0.0002519243280403,60.0,-0.2239922732114792,-0.0,-1.3637944940025903e-10,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,1.850834792094247e-06,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,1.949018724189955e-06,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,1.4395392327060108e-06,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31890869140625,0.0,0.0,1.9490180420689285e-06,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,9.245300134352874e-06,287.23748779296875,294.1499938964844,281.9200439453125,281.0561218261719,283.799560546875,281.3399963378906,286.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.972153586393688e-05,2.4666570869191773e-11,1.972151039808523e-05,-4.512735904427245e-05,0.0,0.0,0.0,-0.0001110856974264,60.0,-0.1152587682008743,-0.0,-2.651663957853323e-11,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,1.850834792094247e-06,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,1.949018724189955e-06,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,1.4395392327060108e-06,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31890869140625,0.0,0.0,1.9490180420689285e-06,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,9.245300134352874e-06,287.23748779296875,294.1499938964844,281.9200439453125,281.0561218261719,283.799560546875,281.3399963378906,286.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.972153586393688e-05,2.4666570869191773e-11,1.972151039808523e-05,-4.512735904427245e-05,0.0,0.0,0.0,-0.0001110856974264,60.0,-0.1152587682008743,-0.0,-2.651663957853323e-11,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,6.27141105269402e-07,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,6.604099667129049e-07,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,4.877767310063064e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,6.604097393392294e-07,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,3.1326985663326923e-06,287.2374267578125,294.1499938964844,281.954345703125,281.08087158203125,283.7995300292969,281.34002685546875,286.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.682544153591152e-06,8.358124088669872e-12,6.682535513391485e-06,-1.5291145246010274e-05,0.0,0.0,0.0,-3.7640827940776944e-05,60.0,-0.0478373728692531,-0.0,-3.0444837189474998e-12,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
