time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110040,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,6.27141105269402e-07,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,6.604099667129049e-07,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,4.877767310063064e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,6.604097393392294e-07,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,3.1326985663326923e-06,287.2374267578125,294.1499938964844,281.954345703125,281.08087158203125,283.7995300292969,281.34002685546875,286.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.682544153591152e-06,8.358124088669872e-12,6.682535513391485e-06,-1.5291145246010274e-05,0.0,0.0,0.0,-3.7640827940776944e-05,60.0,-0.0478373728692531,-0.0,-3.0444837189474998e-12,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,3.201643892225548e-07,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,3.371486343439756e-07,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,2.490169208613225e-07,297.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,3.3714852065713785e-07,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,1.599286974851566e-06,287.2374267578125,294.1499938964844,281.9710693359375,281.0933532714844,283.7995300292969,281.34002685546875,286.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.411584430068615e-06,4.266986937395689e-12,3.411580109968781e-06,-7.806428584444802e-06,0.0,0.0,0.0,-1.921644434332848e-05,60.0,-0.0296180639415979,-0.0,-7.93467667872111e-13,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,1.386176791129401e-07,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,1.4597114272874026e-07,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,1.0781382542290885e-07,297.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,1.4597108588532137e-07,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,6.924237823113799e-07,287.2373962402344,294.1499938964844,281.9875183105469,281.1059265136719,283.7995300292969,281.34002685546875,286.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4770994312129917e-06,1.847447108488387e-12,1.477097612223588e-06,-3.3798983167798724e-06,0.0,0.0,0.0,-8.320057531818748e-06,60.0,-0.0168376937508583,-0.0,-1.4873746765481369e-13,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,8.994442524112856e-09,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,9.47158440567364e-09,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,6.995682699795225e-09,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,9.471580852959962e-09,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,4.4929091558287844e-08,287.2373962402344,294.1499938964844,282.0194091796875,281.1312866210937,283.7995300292969,281.34002685546875,286.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.584778126736637e-08,1.198691753495629e-13,9.584766047510129e-08,-2.193156944940711e-07,0.0,0.0,0.0,-5.398760549724102e-07,60.0,-0.0040697841905057,-0.0,-6.262268633168324e-16,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,8.994442524112856e-09,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,9.47158440567364e-09,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,6.995682699795225e-09,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,9.471580852959962e-09,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,4.4929091558287844e-08,287.2373962402344,294.1499938964844,282.0194091796875,281.1312866210937,283.7995300292969,281.34002685546875,286.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.584778126736637e-08,1.198691753495629e-13,9.584766047510129e-08,-2.193156944940711e-07,0.0,0.0,0.0,-5.398760549724102e-07,60.0,-0.0040697841905057,-0.0,-6.262268633168324e-16,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,-1.5192002100761215e-09,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,-1.599791410455964e-09,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,-1.1816009282128448e-09,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,-1.5997908553444518e-09,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,-7.588717210182951e-09,287.2373962402344,294.1499938964844,282.04998779296875,281.1570129394531,283.7995300292969,281.34002685546875,286.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.6186028517495288e-08,-2.0222308528237976e-14,-1.6186007201213215e-08,3.703817696987245e-08,0.0,0.0,0.0,9.116774890571833e-08,60.0,-0.0007600004319101,-0.0,-1.786541709141824e-17,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,-1.5192002100761215e-09,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,-1.599791410455964e-09,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,-1.1816009282128448e-09,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,-1.5997908553444518e-09,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,-7.588717210182951e-09,287.2373962402344,294.1499938964844,282.04998779296875,281.1570129394531,283.7995300292969,281.34002685546875,286.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.6186028517495288e-08,-2.0222308528237976e-14,-1.6186007201213215e-08,3.703817696987245e-08,0.0,0.0,0.0,9.116774890571833e-08,60.0,-0.0007600004319101,-0.0,-1.786541709141824e-17,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,7.3109909237700785e-09,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,7.698828241586853e-09,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,5.6863300734733e-09,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,7.698824688873174e-09,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,3.651990354569534e-08,287.2373962402344,294.1499938964844,282.0767517089844,281.18017578125,283.7995300292969,281.34002685546875,286.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-7.790436029608827e-08,9.742820292939561e-14,7.790426082010526e-08,-1.782613736622807e-07,0.0,0.0,0.0,-4.388130037114024e-07,60.0,-0.0002301608183188,-0.0,-4.137477485255847e-16,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,7.3109909237700785e-09,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,7.698828241586853e-09,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,5.6863300734733e-09,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,7.698824688873174e-09,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,3.651990354569534e-08,287.2373962402344,294.1499938964844,282.0767517089844,281.18017578125,283.7995300292969,281.34002685546875,286.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-7.790436029608827e-08,9.742820292939561e-14,7.790426082010526e-08,-1.782613736622807e-07,0.0,0.0,0.0,-4.388130037114024e-07,60.0,-0.0002301608183188,-0.0,-4.137477485255847e-16,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,7.48997948107899e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,7.887311426202359e-08,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,5.8255434254306244e-08,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,7.887308584031416e-08,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,3.74139858649869e-07,287.2373962402344,294.1499938964844,282.0975036621094,281.1980895996094,283.7995300292969,281.3399963378906,286.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-7.980441978361341e-07,9.981511060394577e-13,7.980432314980135e-07,-1.826138714022818e-06,0.0,0.0,0.0,-4.495159373618662e-06,60.0,-0.0010905681410804,-0.0,-4.3425454746871817e-14,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,7.48997948107899e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,7.887311426202359e-08,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,5.8255434254306244e-08,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,7.887308584031416e-08,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,3.74139858649869e-07,287.2373962402344,294.1499938964844,282.0975036621094,281.1980895996094,283.7995300292969,281.3399963378906,286.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-7.980441978361341e-07,9.981511060394577e-13,7.980432314980135e-07,-1.826138714022818e-06,0.0,0.0,0.0,-4.495159373618662e-06,60.0,-0.0010905681410804,-0.0,-4.3425454746871817e-14,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,1.747955167274995e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,1.8406815627258768e-07,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,1.3595216330486437e-07,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,1.840680852183141e-07,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,8.731395269023778e-07,287.23736572265625,294.1499938964844,282.10577392578125,281.2052001953125,283.7995300292969,281.3399963378906,286.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.862386739048816e-06,2.329426582181604e-12,1.862384351625224e-06,-4.261659341864288e-06,0.0,0.0,0.0,-1.0490315617062151e-05,60.0,-0.0031167611014097,-0.0,-2.365068590189784e-13,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,3.484686601495923e-07,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,3.66954395758512e-07,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,2.710313538045739e-07,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,3.669542536499648e-07,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,1.7406725874025142e-06,287.23736572265625,294.1499938964844,282.1127014160156,281.2111511230469,283.7995300292969,281.3399963378906,286.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.712893430929398e-06,4.643951456023698e-12,3.712888883455889e-06,-8.496082045894582e-06,0.0,0.0,0.0,-2.091369242407381e-05,60.0,-0.0068739471025764,-0.0,-9.399626259634641e-13,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,1.0109295089932855e-06,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,1.0645577503964887e-06,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,7.862790312174184e-07,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,1.0645572956491378e-06,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,5.049800620327005e-06,287.2373046875,294.1499938964844,282.122802734375,281.2197265625,283.7995300292969,281.3399963378906,286.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.077141314453911e-05,1.3472428034289052e-11,1.0771399502118584e-05,-2.46477902692277e-05,0.0,0.0,0.0,-6.067234789952636e-05,60.0,-0.0223355703055858,-0.0,-7.910881151540483e-12,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,1.0109295089932855e-06,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,1.0645577503964887e-06,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,7.862790312174184e-07,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,1.0645572956491378e-06,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,5.049800620327005e-06,287.2373046875,294.1499938964844,282.122802734375,281.2197265625,283.7995300292969,281.3399963378906,286.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.077141314453911e-05,1.3472428034289052e-11,1.0771399502118584e-05,-2.46477902692277e-05,0.0,0.0,0.0,-6.067234789952636e-05,60.0,-0.0223355703055858,-0.0,-7.910881151540483e-12,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,2.1211194507486653e-06,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,2.233641680504661e-06,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,1.6497606338816697e-06,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,2.23364077100996e-06,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,1.0595427738735452e-05,287.2373352050781,294.1499938964844,282.1282653808594,281.2242431640625,283.7995300292969,281.3401794433594,286.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2600605007028207e-05,2.826778221221016e-11,2.260057590319775e-05,-5.171594239072874e-05,0.0,0.0,0.0,-0.0001273028028663,60.0,-0.0525609441101551,-0.0,-3.482678728738975e-11,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,2.1211194507486653e-06,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,2.233641680504661e-06,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,1.6497606338816697e-06,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,2.23364077100996e-06,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,1.0595427738735452e-05,287.2373352050781,294.1499938964844,282.1282653808594,281.2242431640625,283.7995300292969,281.3401794433594,286.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2600605007028207e-05,2.826778221221016e-11,2.260057590319775e-05,-5.171594239072874e-05,0.0,0.0,0.0,-0.0001273028028663,60.0,-0.0525609441101551,-0.0,-3.482678728738975e-11,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,3.422049530854565e-06,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,3.6035842185810894e-06,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,2.661595999597921e-06,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,3.6035826269653626e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,1.7093840142479166e-05,287.2374572753906,294.1499938964844,282.1295166015625,281.22509765625,283.799560546875,281.3406677246094,286.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.646223558462225e-05,4.560522445795634e-11,3.646218829089776e-05,-8.343477384187281e-05,0.0,0.0,0.0,-0.0002053814096143,60.0,-0.092608667910099,-0.0,-9.064748257570088e-11,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,3.422049530854565e-06,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,3.6035842185810894e-06,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,2.661595999597921e-06,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,3.6035826269653626e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,1.7093840142479166e-05,287.2374572753906,294.1499938964844,282.1295166015625,281.22509765625,283.799560546875,281.3406677246094,286.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.646223558462225e-05,4.560522445795634e-11,3.646218829089776e-05,-8.343477384187281e-05,0.0,0.0,0.0,-0.0002053814096143,60.0,-0.092608667910099,-0.0,-9.064748257570088e-11,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,5.422622962214518e-06,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,5.710285222448874e-06,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,4.217598416289548e-06,297.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,5.71028294871212e-06,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,2.7087116905022413e-05,287.23760986328125,294.1499938964844,282.12701416015625,281.2226257324219,283.799560546875,281.3417663574219,286.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.777835758635774e-05,7.226646364655309e-11,5.77782848267816e-05,-0.0001322115276707,0.0,0.0,0.0,-0.0003254491020925,60.0,-0.1476932764053344,-0.0,-2.2761557916251007e-10,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,5.422622962214518e-06,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,5.710285222448874e-06,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,4.217598416289548e-06,297.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,5.71028294871212e-06,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,2.7087116905022413e-05,287.23760986328125,294.1499938964844,282.12701416015625,281.2226257324219,283.799560546875,281.3417663574219,286.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.777835758635774e-05,7.226646364655309e-11,5.77782848267816e-05,-0.0001322115276707,0.0,0.0,0.0,-0.0003254491020925,60.0,-0.1476932764053344,-0.0,-2.2761557916251007e-10,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,7.278999873960856e-06,297.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,7.665140401513781e-06,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,5.661448540195124e-06,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,7.665136763534974e-06,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,3.636009932961315e-05,287.23797607421875,294.1499938964844,282.1244812011719,281.2203063964844,283.7995910644531,281.3429870605469,286.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.755799742881209e-05,9.700595188233407e-11,7.75579028413631e-05,-0.0001774724660208,0.0,0.0,0.0,-0.0004368622612673,60.0,-0.1922105103731155,-0.0,-4.10134787243166e-10,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,1.0114377801073717e-05,297.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,1.0650930562405849e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,7.866743544582278e-06,297.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,1.0650926014932338e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,5.052339474787004e-05,287.23858642578125,294.1499938964844,282.1211853027344,281.21728515625,283.7995910644531,281.3450927734375,286.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077689084922,1.3479239946434518e-10,0.000107768777525,-0.0002466028381604,0.0,0.0,0.0,-0.0006070318631827,60.0,-0.2597502768039703,-0.0,-7.918838917930771e-10,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,1.891190913738683e-05,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,1.991515819099732e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,1.47092732731835e-05,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,1.9915150915039703e-05,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,9.44688727031462e-05,287.24102783203125,294.1499938964844,282.1124572753906,281.2094116210937,283.79931640625,281.353515625,286.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015071950154,2.5203591991207475e-10,0.0002015069476328,-0.0004610997857525,0.0,0.0,0.0,-0.0011350334389135,60.0,-0.4897701442241668,-0.0,-2.768559825838679e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,1.891190913738683e-05,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,1.991515819099732e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,1.47092732731835e-05,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,1.9915150915039703e-05,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,9.44688727031462e-05,287.24102783203125,294.1499938964844,282.1124572753906,281.2094116210937,283.79931640625,281.353515625,286.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015071950154,2.5203591991207475e-10,0.0002015069476328,-0.0004610997857525,0.0,0.0,0.0,-0.0011350334389135,60.0,-0.4897701442241668,-0.0,-2.768559825838679e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,3.035200097656343e-05,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,3.196212855982594e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,2.360712824156508e-05,297.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,3.196211764588952e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,0.0001516144839115,287.2452697753906,294.1499938964844,282.101318359375,281.1994323730469,283.797119140625,281.3665771484375,286.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234037139918,4.04498046169266e-10,0.0003234033065382,-0.0007400289759971,0.0,0.0,0.0,-0.0018216434400528,60.0,-0.8355417847633362,-0.0,-7.131120138836877e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,3.035200097656343e-05,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,3.196212855982594e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,2.360712824156508e-05,297.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,3.196211764588952e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,0.0001516144839115,287.2452697753906,294.1499938964844,282.101318359375,281.1994323730469,283.797119140625,281.3665771484375,286.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234037139918,4.04498046169266e-10,0.0003234033065382,-0.0007400289759971,0.0,0.0,0.0,-0.0018216434400528,60.0,-0.8355417847633362,-0.0,-7.131120138836877e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,3.5443219530861825e-05,297.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,3.732342884177342e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,2.7566968128667213e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,3.732341428985819e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,0.0001770461676642,287.24951171875,294.1499938964844,282.0881652832031,281.187744140625,283.79217529296875,281.3791198730469,286.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800035046879,4.747043869102182e-10,0.0003800030390266,-0.0008680027094669,0.0,0.0,0.0,-0.0021400956902652,60.0,-1.1170411109924316,-0.0,-9.724099747643322e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,3.5443219530861825e-05,297.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,3.732342884177342e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,2.7566968128667213e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,3.732341428985819e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,0.0001770461676642,287.24951171875,294.1499938964844,282.0881652832031,281.187744140625,283.79217529296875,281.3791198730469,286.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800035046879,4.747043869102182e-10,0.0003800030390266,-0.0008680027094669,0.0,0.0,0.0,-0.0021400956902652,60.0,-1.1170411109924316,-0.0,-9.724099747643322e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,1.7532383935758844e-05,297.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,1.846245140768588e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,1.363630872219801e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,1.8462444131728265e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,8.757786417845637e-05,287.25146484375,294.1499938964844,282.0734558105469,281.1746826171875,283.7814636230469,281.3892822265625,286.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004997254582121,5.470668362761444e-10,0.0004997249343432,-0.0009385230368934,0.0,0.0,0.0,-0.0027670017443597,60.0,-1.337521195411682,-0.0,-2.3793857995002554e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,1.7532383935758844e-05,297.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,1.846245140768588e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,1.363630872219801e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,1.8462444131728265e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,8.757786417845637e-05,287.25146484375,294.1499938964844,282.0734558105469,281.1746826171875,283.7814636230469,281.3892822265625,286.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004997254582121,5.470668362761444e-10,0.0004997249343432,-0.0009385230368934,0.0,0.0,0.0,-0.0027670017443597,60.0,-1.337521195411682,-0.0,-2.3793857995002554e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,3.909466249751858e-05,297.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,4.116857599001378e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,3.0406979931285605e-05,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,4.116856143809855e-05,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,0.0001952858729055,287.2561340332031,294.1499938964844,282.065673828125,281.16778564453125,283.7782897949219,281.3987731933594,286.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004165594873484,5.210125664234511e-10,0.0004165589925833,-0.0009531917166896,0.0,0.0,0.0,-0.002346365712583,60.0,-1.3576171398162842,-0.0,-1.1830900703557743e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,4.555630584945902e-05,297.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,4.797300061909482e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,3.543270577210933e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,4.797298242920078e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,0.0002275631122756,287.25738525390625,294.1499938964844,282.05767822265625,281.16070556640625,283.7730712890625,281.40301513671875,286.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005111967911943,6.32955299284532e-10,0.0005111961509101,-0.0011528537143021,0.0,0.0,0.0,-0.0028754938393831,60.0,-1.4434914588928225,-0.0,-1.6064966246176482e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.00538288988173e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,9.48310480453074e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,7.004191138548777e-05,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.483101166551931e-05,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,0.0004498373891692,287.25689697265625,294.1499938964844,282.04119873046875,281.1461486816406,283.7530212402344,281.4255676269531,286.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000919924932532,1.093653390071836e-09,0.0009199238265864,-0.0019553059246391,0.0,0.0,0.0,-0.0051575493998825,60.0,-2.296170949935913,-0.0,-6.277503672436069e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.00538288988173e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,9.48310480453074e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,7.004191138548777e-05,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.483101166551931e-05,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,0.0004498373891692,287.25689697265625,294.1499938964844,282.04119873046875,281.1461486816406,283.7530212402344,281.4255676269531,286.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000919924932532,1.093653390071836e-09,0.0009199238265864,-0.0019553059246391,0.0,0.0,0.0,-0.0051575493998825,60.0,-2.296170949935913,-0.0,-6.277503672436069e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,9.020129800774156e-05,297.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.498633880866691e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,7.015660958131775e-05,297.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.498630242887884e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,0.0004505740362219,287.2524108886719,294.1499938964844,282.0245361328125,281.1314392089844,283.7237243652344,281.43951416015625,286.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888214990496,1.3447783997477814e-09,0.0009888202184811,-0.002546617295593,0.0,0.0,0.0,-0.0056175631470978,60.0,-3.0200412273406982,-0.0,-6.298076016264531e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,9.020129800774156e-05,297.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.498633880866691e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,7.015660958131775e-05,297.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.498630242887884e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,0.0004505740362219,287.2524108886719,294.1499938964844,282.0245361328125,281.1314392089844,283.7237243652344,281.43951416015625,286.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888214990496,1.3447783997477814e-09,0.0009888202184811,-0.002546617295593,0.0,0.0,0.0,-0.0056175631470978,60.0,-3.0200412273406982,-0.0,-6.298076016264531e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,9.032700472744182e-05,297.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,9.511871030554175e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,7.025438389973715e-05,297.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,9.511867392575368e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,0.000451201951364,287.24835205078125,294.1499938964844,282.0080871582031,281.116943359375,283.694580078125,281.4580993652344,286.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624506928957,1.4735974662727352e-09,0.0009624492377042,-0.0029116517398506,0.0,0.0,0.0,-0.0055433311499655,60.0,-3.1362078189849854,-0.0,-6.315637790521579e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
