time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112320,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,9.032700472744182e-05,297.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,9.511871030554175e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,7.025438389973715e-05,297.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,9.511867392575368e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,0.000451201951364,287.24835205078125,294.1499938964844,282.0080871582031,281.116943359375,283.694580078125,281.4580993652344,286.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624506928957,1.4735974662727352e-09,0.0009624492377042,-0.0029116517398506,0.0,0.0,0.0,-0.0055433311499655,60.0,-3.1362078189849854,-0.0,-6.315637790521579e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,9.032770321937278e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,9.51194524532184e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,7.025492959655821e-05,297.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,9.511941607343032e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,0.0004512054729275,287.2442932128906,294.1499938964844,281.9923095703125,281.10308837890625,283.6656799316406,281.4771728515625,286.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624591330066,1.4744383491915867e-09,0.0009624576778151,-0.0029138538520783,0.0,0.0,0.0,-0.0055437539704144,60.0,-3.160844087600708,-0.0,-6.315732292705435e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,9.032770321937278e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,9.51194524532184e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,7.025492959655821e-05,297.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,9.511941607343032e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,0.0004512054729275,287.2442932128906,294.1499938964844,281.9923095703125,281.10308837890625,283.6656799316406,281.4771728515625,286.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624591330066,1.4744383491915867e-09,0.0009624576778151,-0.0029138538520783,0.0,0.0,0.0,-0.0055437539704144,60.0,-3.160844087600708,-0.0,-6.315732292705435e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.026555926539004e-05,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,9.505401249043643e-05,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,7.020659541012719e-05,297.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,9.505397611064836e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,0.0004508950514718,287.2422790527344,294.1499938964844,281.9848022460937,281.09649658203125,283.6513366699219,281.48541259765625,286.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961796788033,1.3969960743764887e-09,0.0009617953910492,-0.0027109214570373,0.0,0.0,0.0,-0.005505362059921,60.0,-3.166177272796631,-0.0,-6.307043065589826e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,9.024892642628402e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,9.50364992604591e-05,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,7.019365875748917e-05,297.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,9.503646288067102e-05,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,0.0004508119600359,287.240234375,294.1499938964844,281.9776306152344,281.0902099609375,283.6370544433594,281.49285888671875,286.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616189054213,1.3762542216966267e-09,0.0009616175084374,-0.0026565692387521,0.0,0.0,0.0,-0.0054950769990682,60.0,-3.1701810359954834,-0.0,-6.304716748672945e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,9.046815102919936e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,9.526735084364192e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,7.036416354821995e-05,297.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,9.526731446385384e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,0.0004519070207607,287.2362060546875,294.1499938964844,281.96453857421875,281.0787658691406,283.608642578125,281.5096740722656,286.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639533818699,1.6493411081341947e-09,0.0009639517520554,-0.0033721756190061,0.0,0.0,0.0,-0.0056304531171917,60.0,-3.1816515922546387,-0.0,-6.3353787993492e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,9.046815102919936e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,9.526735084364192e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,7.036416354821995e-05,297.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,9.526731446385384e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,0.0004519070207607,287.2362060546875,294.1499938964844,281.96453857421875,281.0787658691406,283.608642578125,281.5096740722656,286.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639533818699,1.6493411081341947e-09,0.0009639517520554,-0.0033721756190061,0.0,0.0,0.0,-0.0056304531171917,60.0,-3.1816515922546387,-0.0,-6.3353787993492e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,9.086390491575004e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,9.568409586790948e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,7.067197293508798e-05,297.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.568406676407903e-05,297.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,0.0004538838984444,287.2322082519531,294.1499938964844,281.95343017578125,281.069091796875,283.58038330078125,281.5335693359375,286.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697119958,2.142367838686709e-09,0.0009681675583124,-0.0046641044318675,0.0,0.0,0.0,-0.0058748675510287,60.0,-3.19999623298645,-0.0,-6.39092476717451e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,9.086390491575004e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,9.568409586790948e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,7.067197293508798e-05,297.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.568406676407903e-05,297.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,0.0004538838984444,287.2322082519531,294.1499938964844,281.95343017578125,281.069091796875,283.58038330078125,281.5335693359375,286.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697119958,2.142367838686709e-09,0.0009681675583124,-0.0046641044318675,0.0,0.0,0.0,-0.0058748675510287,60.0,-3.19999623298645,-0.0,-6.39092476717451e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,9.120857430389152e-05,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,9.60470424615778e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,7.094004104146734e-05,297.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102722167969,0.0,0.0,9.604701335774736e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,0.0004556055646389,287.2281799316406,294.1499938964844,281.9447631835937,281.06158447265625,283.5523681640625,281.5642395019531,286.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423825688,2.5717414864345756e-09,0.0009718398214317,-0.0057892175391316,0.0,0.0,0.0,-0.0060877301730215,60.0,-3.2188682556152344,-0.0,-6.439496758048335e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,9.120857430389152e-05,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,9.60470424615778e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,7.094004104146734e-05,297.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102722167969,0.0,0.0,9.604701335774736e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,0.0004556055646389,287.2281799316406,294.1499938964844,281.9447631835937,281.06158447265625,283.5523681640625,281.5642395019531,286.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423825688,2.5717414864345756e-09,0.0009718398214317,-0.0057892175391316,0.0,0.0,0.0,-0.0060877301730215,60.0,-3.2188682556152344,-0.0,-6.439496758048335e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,9.115810098592192e-05,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,9.59938988671638e-05,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110046386719,0.0,0.0,7.090078725013882e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,9.599386248737574e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,0.0004553534672595,287.2241516113281,294.1499938964844,281.9389953613281,281.0566711425781,283.524658203125,281.5947265625,286.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508826701941302e-09,0.0009713029721751,-0.0056243580766022,0.0,0.0,0.0,-0.0060565462335944,60.0,-3.2277071475982666,-0.0,-6.432367882780454e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,9.115810098592192e-05,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,9.59938988671638e-05,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110046386719,0.0,0.0,7.090078725013882e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,9.599386248737574e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,0.0004553534672595,287.2241516113281,294.1499938964844,281.9389953613281,281.0566711425781,283.524658203125,281.5947265625,286.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508826701941302e-09,0.0009713029721751,-0.0056243580766022,0.0,0.0,0.0,-0.0060565462335944,60.0,-3.2277071475982666,-0.0,-6.432367882780454e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,9.108839731197804e-05,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,9.592049173079432e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,7.084657408995554e-05,297.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,9.592046262696384e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,0.0004550052690319,287.22216796875,294.1499938964844,281.93731689453125,281.0552978515625,283.5109558105469,281.60821533203125,286.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.2282609939575195,-0.0,-6.422532550232063e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,9.10006565391086e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,9.58281016210094e-05,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,7.077833288349211e-05,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,9.582807251717897e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,0.0004545670235529,287.2201843261719,294.1499938964844,281.9365539550781,281.0547180175781,283.4974060058594,281.62042236328125,286.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312636970813741e-09,0.0009696255438029,-0.0051102712750434,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.227029323577881,-0.0,-6.410164132830688e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,9.08616275410168e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,9.56816948018968e-05,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,7.067019760143012e-05,297.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,9.568165842210874e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,0.0004538725188467,287.2162170410156,294.1499938964844,281.9378967285156,281.05615234375,283.4706420898437,281.6415100097656,286.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383559196517e-09,0.0009681436349637,-0.0046562827192246,0.0,0.0,0.0,-0.0058733960613608,60.0,-3.2216176986694336,-0.0,-6.39058796991776e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,9.08616275410168e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,9.56816948018968e-05,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,7.067019760143012e-05,297.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,9.568165842210874e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,0.0004538725188467,287.2162170410156,294.1499938964844,281.9378967285156,281.05615234375,283.4706420898437,281.6415100097656,286.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383559196517e-09,0.0009681436349637,-0.0046562827192246,0.0,0.0,0.0,-0.0058733960613608,60.0,-3.2216176986694336,-0.0,-6.39058796991776e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,9.087542275665328e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,9.569622488925232e-05,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,7.068092963891104e-05,297.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,9.569619578542188e-05,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,0.0004539414367172,287.2122497558594,294.1499938964844,281.94342041015625,281.0613098144531,283.4444274902344,281.6604919433594,286.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156541611952889e-09,0.0009682898526079,-0.0047012441791594,0.0,0.0,0.0,-0.0058818995021283,60.0,-3.216379404067993,-0.0,-6.392524909415442e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,9.087542275665328e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,9.569622488925232e-05,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,7.068092963891104e-05,297.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,9.569619578542188e-05,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,0.0004539414367172,287.2122497558594,294.1499938964844,281.94342041015625,281.0613098144531,283.4444274902344,281.6604919433594,286.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156541611952889e-09,0.0009682898526079,-0.0047012441791594,0.0,0.0,0.0,-0.0058818995021283,60.0,-3.216379404067993,-0.0,-6.392524909415442e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29278564453125,0.0,0.0,9.102931653615089e-05,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,9.585827501723544e-05,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,7.080061914166436e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,9.585824591340496e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,0.0004547101561911,287.2083435058594,294.1499938964844,281.9536437988281,281.07061767578125,283.41876220703125,281.6802673339844,286.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699310758151,2.3482336075630883e-09,0.0009699287475086,-0.0052035488188266,0.0,0.0,0.0,-0.0059769283980131,60.0,-3.213266372680664,-0.0,-6.414190067971505e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29278564453125,0.0,0.0,9.102931653615089e-05,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,9.585827501723544e-05,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,7.080061914166436e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,9.585824591340496e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,0.0004547101561911,287.2083435058594,294.1499938964844,281.9536437988281,281.07061767578125,283.41876220703125,281.6802673339844,286.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699310758151,2.3482336075630883e-09,0.0009699287475086,-0.0052035488188266,0.0,0.0,0.0,-0.0059769283980131,60.0,-3.213266372680664,-0.0,-6.414190067971505e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890319824219,0.0,0.0,9.121442417381331e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,9.605320519767702e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,7.09445885149762e-05,297.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876281738281,0.0,0.0,9.605317609384656e-05,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900390625,0.0,0.0,0.0004556348139885,287.20440673828125,294.1499938964844,281.9689636230469,281.0844421386719,283.3937072753906,281.7022705078125,286.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719032677821,2.578821156618005e-09,0.0009719006484374,-0.0058077680878341,0.0,0.0,0.0,-0.0060912412591278,60.0,-3.209911823272705,-0.0,-6.440298960797008e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890319824219,0.0,0.0,9.121442417381331e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,9.605320519767702e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,7.09445885149762e-05,297.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876281738281,0.0,0.0,9.605317609384656e-05,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900390625,0.0,0.0,0.0004556348139885,287.20440673828125,294.1499938964844,281.9689636230469,281.0844421386719,283.3937072753906,281.7022705078125,286.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719032677821,2.578821156618005e-09,0.0009719006484374,-0.0058077680878341,0.0,0.0,0.0,-0.0060912412591278,60.0,-3.209911823272705,-0.0,-6.440298960797008e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2871398925781,0.0,0.0,9.128610690822823e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870483398437,0.0,0.0,9.612869325792416e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899780273437,0.0,0.0,7.100034417817369e-05,297.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857360839844,0.0,0.0,9.612866415409373e-05,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28814697265625,0.0,0.0,0.0004559929075185,287.20245361328125,294.1499938964844,281.9786682128906,281.0931701660156,283.3814697265625,281.7141418457031,286.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726670687086,2.668117948800841e-09,0.0009726643911562,-0.0060417554341256,0.0,0.0,0.0,-0.0061355102807283,60.0,-3.2067675590515137,-0.0,-6.45042419478159e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,9.133836283581331e-05,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2851867675781,0.0,0.0,9.618371404940262e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880859375,0.0,0.0,7.104098767740652e-05,297.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28387451171875,0.0,0.0,9.618368494557215e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,0.00045625391067,287.20050048828125,294.1499938964844,281.9898376464844,281.1031799316406,283.3694152832031,281.72637939453125,286.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732238249853,2.733200554771997e-09,0.0009732210892252,-0.0062122927047312,0.0,0.0,0.0,-0.0061677754856646,60.0,-3.2023751735687256,-0.0,-6.457808865434346e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.281494140625,0.0,0.0,9.13659532670863e-05,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814025878906,0.0,0.0,9.621277422411369e-05,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843017578125,0.0,0.0,7.106245175236836e-05,297.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801208496094,0.0,0.0,9.621274512028322e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825012207031,0.0,0.0,0.0004563917464111,287.1966247558594,294.1499938964844,282.0166931152344,281.12725830078125,283.34588623046875,281.7514343261719,286.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.767545748127986e-09,0.0009735150961205,-0.0063022878021001,0.0,0.0,0.0,-0.0061848033219575,60.0,-3.188509464263916,-0.0,-6.46170761342546e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.281494140625,0.0,0.0,9.13659532670863e-05,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814025878906,0.0,0.0,9.621277422411369e-05,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843017578125,0.0,0.0,7.106245175236836e-05,297.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801208496094,0.0,0.0,9.621274512028322e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825012207031,0.0,0.0,0.0004563917464111,287.1966247558594,294.1499938964844,282.0166931152344,281.12725830078125,283.34588623046875,281.7514343261719,286.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.767545748127986e-09,0.0009735150961205,-0.0063022878021001,0.0,0.0,0.0,-0.0061848033219575,60.0,-3.188509464263916,-0.0,-6.46170761342546e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,9.128891542786732e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,9.613164729671551e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.280517578125,0.0,0.0,7.100252696545795e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763977050781,0.0,0.0,9.613161819288508e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,0.0004560069355648,287.1927490234375,294.1499938964844,282.04998779296875,281.1570129394531,283.32330322265625,281.7765197753906,286.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697045654,2.6715325507353782e-09,0.0009726943681016,-0.0060507017187774,0.0,0.0,0.0,-0.0061372071504592,60.0,-3.166952848434448,-0.0,-6.450811440572579e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,9.128891542786732e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,9.613164729671551e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.280517578125,0.0,0.0,7.100252696545795e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763977050781,0.0,0.0,9.613161819288508e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,0.0004560069355648,287.1927490234375,294.1499938964844,282.04998779296875,281.1570129394531,283.32330322265625,281.7765197753906,286.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697045654,2.6715325507353782e-09,0.0009726943681016,-0.0060507017187774,0.0,0.0,0.0,-0.0061372071504592,60.0,-3.166952848434448,-0.0,-6.450811440572579e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740173339844,0.0,0.0,9.113083069678396e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,9.5965173386503e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767639160156,0.0,0.0,7.087957055773586e-05,297.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726745605469,0.0,0.0,9.596514428267255e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749938964844,0.0,0.0,0.000455217261333,287.1889038085937,294.1499938964844,282.0881042480469,281.1910400390625,283.3017578125,281.8006286621094,286.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745436810746924e-09,0.0009710100712254,-0.0055345250293612,0.0,0.0,0.0,-0.0060395519249141,60.0,-3.138368844985962,-0.0,-6.428485477272261e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740173339844,0.0,0.0,9.113083069678396e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,9.5965173386503e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767639160156,0.0,0.0,7.087957055773586e-05,297.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726745605469,0.0,0.0,9.596514428267255e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749938964844,0.0,0.0,0.000455217261333,287.1889038085937,294.1499938964844,282.0881042480469,281.1910400390625,283.3017578125,281.8006286621094,286.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745436810746924e-09,0.0009710100712254,-0.0055345250293612,0.0,0.0,0.0,-0.0060395519249141,60.0,-3.138368844985962,-0.0,-6.428485477272261e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27032470703125,0.0,0.0,9.094577399082482e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,9.577030141372234e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,7.073563756421208e-05,297.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689819335937,0.0,0.0,9.577027230989188e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,0.00045429286547,287.18505859375,294.1499938964844,282.1290588378906,281.2275390625,283.28131103515625,281.8230895996094,286.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.2439552438413557e-09,0.0009690382285043,-0.0049303001724183,0.0,0.0,0.0,-0.005925238598138,60.0,-3.1053690910339355,-0.0,-6.402400032357036e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27032470703125,0.0,0.0,9.094577399082482e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,9.577030141372234e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,7.073563756421208e-05,297.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689819335937,0.0,0.0,9.577027230989188e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,0.00045429286547,287.18505859375,294.1499938964844,282.1290588378906,281.2275390625,283.28131103515625,281.8230895996094,286.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.2439552438413557e-09,0.0009690382285043,-0.0049303001724183,0.0,0.0,0.0,-0.005925238598138,60.0,-3.1053690910339355,-0.0,-6.402400032357036e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684631347656,0.0,0.0,9.086259524337947e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684020996094,0.0,0.0,9.56827134359628e-05,297.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711486816406,0.0,0.0,7.067094702506438e-05,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,9.568268433213234e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694091796875,0.0,0.0,0.0004538773791864,287.18316650390625,294.1499938964844,282.1506042480469,281.2467041015625,283.2715148925781,281.83367919921875,286.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681539377197,2.140310595422079e-09,0.0009681518422439,-0.0046587120741605,0.0,0.0,0.0,-0.0058738570660352,60.0,-3.088009119033813,-0.0,-6.390692419699917e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666320800781,0.0,0.0,9.079692972591148e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,9.56135627347976e-05,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,7.061986980261281e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26531982421875,0.0,0.0,9.561353363096714e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.267578125,0.0,0.0,0.0004535493499133,287.1812744140625,294.1499938964844,282.1728210449219,281.2664489746094,283.2619934082031,281.8439636230469,286.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584800530798475e-09,0.0009674519533291,-0.0044442848302423,0.0,0.0,0.0,-0.0058332891203463,60.0,-3.0705065727233887,-0.0,-6.381456785220507e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.262939453125,0.0,0.0,9.075160778593272e-05,297.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26287841796875,0.0,0.0,9.556583245284855e-05,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655639648437,0.0,0.0,7.058461778797209e-05,297.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616577148437,0.0,0.0,9.55658033490181e-05,297.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638854980469,0.0,0.0,0.0004533229512162,287.177490234375,294.1499938964844,282.2193603515625,281.3077697753906,283.2438049316406,281.8646545410156,286.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001985022204167e-09,0.0009669684222899,-0.0042962459847331,0.0,0.0,0.0,-0.005805280059576,60.0,-3.036206245422364,-0.0,-6.375083927423475e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.262939453125,0.0,0.0,9.075160778593272e-05,297.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26287841796875,0.0,0.0,9.556583245284855e-05,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655639648437,0.0,0.0,7.058461778797209e-05,297.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616577148437,0.0,0.0,9.55658033490181e-05,297.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638854980469,0.0,0.0,0.0004533229512162,287.177490234375,294.1499938964844,282.2193603515625,281.3077697753906,283.2438049316406,281.8646545410156,286.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001985022204167e-09,0.0009669684222899,-0.0042962459847331,0.0,0.0,0.0,-0.005805280059576,60.0,-3.036206245422364,-0.0,-6.375083927423475e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,9.082443284569308e-05,297.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592163085937,0.0,0.0,9.564252832205966e-05,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618713378906,0.0,0.0,7.064126111799851e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25799560546875,0.0,0.0,9.56424992182292e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601928710937,0.0,0.0,0.0004536867490969,287.1737365722656,294.1499938964844,282.26861572265625,281.3514099121094,283.2267761230469,281.8876037597656,286.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687800825388e-09,0.0009677437483333,-0.0045339227654039,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0037388801574707,-0.0,-6.385316453361156e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
