time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114600,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,9.082443284569308e-05,297.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592163085937,0.0,0.0,9.564252832205966e-05,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618713378906,0.0,0.0,7.064126111799851e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25799560546875,0.0,0.0,9.56424992182292e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601928710937,0.0,0.0,0.0004536867490969,287.1737365722656,294.1499938964844,282.26861572265625,281.3514099121094,283.2267761230469,281.8876037597656,286.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687800825388e-09,0.0009677437483333,-0.0045339227654039,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0037388801574707,-0.0,-6.385316453361156e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,9.095053974306212e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,9.577532182447612e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581787109375,0.0,0.0,7.07393410266377e-05,297.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,9.577529272064568e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,0.0004543166724033,287.16998291015625,294.1499938964844,282.3205261230469,281.3973083496094,283.2108154296875,281.914306640625,286.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497672613752684e-09,0.0009690870065242,-0.0049455305561423,0.0,0.0,0.0,-0.005928115453571,60.0,-2.972289800643921,-0.0,-6.40305657384488e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,9.095053974306212e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,9.577532182447612e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581787109375,0.0,0.0,7.07393410266377e-05,297.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,9.577529272064568e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,0.0004543166724033,287.16998291015625,294.1499938964844,282.3205261230469,281.3973083496094,283.2108154296875,281.914306640625,286.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497672613752684e-09,0.0009690870065242,-0.0049455305561423,0.0,0.0,0.0,-0.005928115453571,60.0,-2.972289800643921,-0.0,-6.40305657384488e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,9.102463081944734e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,9.5853341917973e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,7.079696661094204e-05,297.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,9.585331281414255e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528686523437,0.0,0.0,0.0004546867567114,287.166259765625,294.1499938964844,282.37506103515625,281.44537353515625,283.196044921875,281.9453125,286.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.939038276672364,-0.0,-6.413489472834044e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,9.102463081944734e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,9.5853341917973e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,7.079696661094204e-05,297.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,9.585331281414255e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528686523437,0.0,0.0,0.0004546867567114,287.166259765625,294.1499938964844,282.37506103515625,281.44537353515625,283.196044921875,281.9453125,286.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.939038276672364,-0.0,-6.413489472834044e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,9.103919728659092e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25006103515625,0.0,0.0,9.586867963662372e-05,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2526550292969,0.0,0.0,7.080830255290493e-05,297.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489013671875,0.0,0.0,9.586865053279324e-05,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25103759765625,0.0,0.0,0.0004547595453914,287.1643981933594,294.1499938964844,282.4032897949219,281.4702453613281,283.18914794921875,281.9619140625,286.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700336959213,2.3601807175310796e-09,0.0009700313676148,-0.0052348538301885,0.0,0.0,0.0,-0.0059828530065715,60.0,-2.921006441116333,-0.0,-6.415541520254919e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483215332031,0.0,0.0,9.095596033148468e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2482604980469,0.0,0.0,9.578102617524564e-05,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508239746094,0.0,0.0,7.074356108205393e-05,297.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471008300781,0.0,0.0,9.57809970714152e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24920654296875,0.0,0.0,0.0004543437389656,287.1625366210937,294.1499938964844,282.43218994140625,281.49560546875,283.1825256347656,281.9785461425781,286.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691479499451,2.256462128258363e-09,0.000969145738054,-0.0049630715511739,0.0,0.0,0.0,-0.0059314416721463,60.0,-2.9015984535217285,-0.0,-6.403813301858463e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447204589844,0.0,0.0,9.06614659470506e-05,297.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24462890625,0.0,0.0,9.547091758577152e-05,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471923828125,0.0,0.0,7.051451393635944e-05,297.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,9.547088848194107e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,0.000452872714959,287.1588439941406,294.1499938964844,282.4918212890625,281.54791259765625,283.1701965332031,282.0076599121094,286.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660097421146,1.8895367492888222e-09,0.0009660078794695,-0.0040015853010118,0.0,0.0,0.0,-0.005749539937824,60.0,-2.8554184436798096,-0.0,-6.362409976645722e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447204589844,0.0,0.0,9.06614659470506e-05,297.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24462890625,0.0,0.0,9.547091758577152e-05,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471923828125,0.0,0.0,7.051451393635944e-05,297.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,9.547088848194107e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,0.000452872714959,287.1588439941406,294.1499938964844,282.4918212890625,281.54791259765625,283.1701965332031,282.0076599121094,286.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660097421146,1.8895367492888222e-09,0.0009660078794695,-0.0040015853010118,0.0,0.0,0.0,-0.005749539937824,60.0,-2.8554184436798096,-0.0,-6.362409976645722e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411193847656,0.0,0.0,9.035475522978233e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,9.514793055132031e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,7.02759571140632e-05,297.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,9.514790144748986e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,0.0004513406020123,287.1551818847656,294.1499938964844,282.5539855957031,281.6022644042969,283.1592102050781,282.030029296875,286.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.5073839954027335e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.804919958114624,-0.0,-6.319430667645065e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411193847656,0.0,0.0,9.035475522978233e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,9.514793055132031e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,7.02759571140632e-05,297.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,9.514790144748986e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,0.0004513406020123,287.1551818847656,294.1499938964844,282.5539855957031,281.6022644042969,283.1592102050781,282.030029296875,286.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.5073839954027335e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.804919958114624,-0.0,-6.319430667645065e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,9.017311094794422e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,9.495664562564345e-05,297.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2399597167969,0.0,0.0,7.013467256911099e-05,297.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2363586425781,0.0,0.0,9.49566237977706e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384033203125,0.0,0.0,0.000450433260994,287.15155029296875,294.1499938964844,282.6185607910156,281.6585388183594,283.14947509765625,282.04638671875,286.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049266665945e-09,0.0009608037071302,-0.0024070898070931,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7542290687561035,-0.0,-6.294044396781828e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,9.017311094794422e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,9.495664562564345e-05,297.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2399597167969,0.0,0.0,7.013467256911099e-05,297.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2363586425781,0.0,0.0,9.49566237977706e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384033203125,0.0,0.0,0.000450433260994,287.15155029296875,294.1499938964844,282.6185607910156,281.6585388183594,283.14947509765625,282.04638671875,286.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049266665945e-09,0.0009608037071302,-0.0024070898070931,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7542290687561035,-0.0,-6.294044396781828e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339782714844,0.0,0.0,9.020564903039484e-05,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23388671875,0.0,0.0,9.499091538600624e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2363586425781,0.0,0.0,7.015998562565073e-05,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,9.499088628217578e-05,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348022460937,0.0,0.0,0.0004505958058871,287.14794921875,294.1499938964844,282.685546875,281.7167358398437,283.14111328125,282.06231689453125,286.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215600835891903e-09,0.0009611495770514,-0.0025132466107606,0.0,0.0,0.0,-0.0054679615423083,60.0,-2.7074365615844727,-0.0,-6.2985840543206e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339782714844,0.0,0.0,9.020564903039484e-05,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23388671875,0.0,0.0,9.499091538600624e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2363586425781,0.0,0.0,7.015998562565073e-05,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,9.499088628217578e-05,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348022460937,0.0,0.0,0.0004505958058871,287.14794921875,294.1499938964844,282.685546875,281.7167358398437,283.14111328125,282.06231689453125,286.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215600835891903e-09,0.0009611495770514,-0.0025132466107606,0.0,0.0,0.0,-0.0054679615423083,60.0,-2.7074365615844727,-0.0,-6.2985840543206e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322082519531,0.0,0.0,9.025144390761852e-05,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,9.503914043307304e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23455810546875,0.0,0.0,7.019560143817216e-05,297.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,9.50391113292426e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330322265625,0.0,0.0,0.0004508245619945,287.1461486816406,294.1499938964844,282.7199401855469,281.7465209960937,283.13739013671875,282.0718078613281,286.7537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786038977059432e-09,0.0009616375318728,-0.0026627266779541,0.0,0.0,0.0,-0.0054962411522865,60.0,-2.685239553451538,-0.0,-6.304980360027912e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304077148437,0.0,0.0,9.025853796629237e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303466796875,0.0,0.0,9.50466055655852e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,7.020111661404371e-05,297.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.229248046875,0.0,0.0,9.504657646175474e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23126220703125,0.0,0.0,0.0004508599813561,287.14434814453125,294.1499938964844,282.7548828125,281.7767639160156,283.134033203125,282.0820617675781,286.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617145988158,1.387423509413565e-09,0.000961713201832,-0.0026858374476432,0.0,0.0,0.0,-0.0055006151087582,60.0,-2.6627159118652344,-0.0,-6.30596943551609e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,9.020862489705904e-05,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,9.499404404778032e-05,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,7.016229938017204e-05,297.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257385253906,0.0,0.0,9.499402221990748e-05,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276916503906,0.0,0.0,0.0004506106779444,287.1407775878906,294.1499938964844,282.8265380859375,281.83856201171875,283.12823486328125,282.1023254394531,286.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611824061721,1.3252144936970467e-09,0.0009611810673959,-0.0025228227023035,0.0,0.0,0.0,-0.0054697743616998,60.0,-2.614617109298706,-0.0,-6.298994037479133e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,9.020862489705904e-05,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,9.499404404778032e-05,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,7.016229938017204e-05,297.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257385253906,0.0,0.0,9.499402221990748e-05,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276916503906,0.0,0.0,0.0004506106779444,287.1407775878906,294.1499938964844,282.8265380859375,281.83856201171875,283.12823486328125,282.1023254394531,286.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611824061721,1.3252144936970467e-09,0.0009611810673959,-0.0025228227023035,0.0,0.0,0.0,-0.0054697743616998,60.0,-2.614617109298706,-0.0,-6.298994037479133e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2233581542969,0.0,0.0,9.007412882056089e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232666015625,0.0,0.0,9.485241753282024e-05,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,7.005769293755293e-05,297.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,9.48523957049474e-05,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2241516113281,0.0,0.0,0.0004499388451222,287.13720703125,294.1499938964844,282.90045166015625,281.9020690917969,283.1237487792969,282.120849609375,286.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597495081834,1.1576267722190892e-09,0.0009597483440302,-0.0020836680196225,0.0,0.0,0.0,-0.0053866957314312,60.0,-2.563413619995117,-0.0,-6.280222208943087e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2233581542969,0.0,0.0,9.007412882056089e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232666015625,0.0,0.0,9.485241753282024e-05,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,7.005769293755293e-05,297.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,9.48523957049474e-05,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2241516113281,0.0,0.0,0.0004499388451222,287.13720703125,294.1499938964844,282.90045166015625,281.9020690917969,283.1237487792969,282.120849609375,286.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597495081834,1.1576267722190892e-09,0.0009597483440302,-0.0020836680196225,0.0,0.0,0.0,-0.0053866957314312,60.0,-2.563413619995117,-0.0,-6.280222208943087e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210998535156,0.0,0.0,9.002276055980474e-05,297.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22100830078125,0.0,0.0,9.47983207879588e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.223388671875,0.0,0.0,7.001773337833583e-05,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,9.479829896008596e-05,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,0.000449682236649,287.13427734375,294.1499938964844,282.9765930175781,281.9672546386719,283.120849609375,282.1346435546875,286.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000742029515095,8.76081096556902e-10,0.0007420286419801,-0.0015612019924446,0.0,0.0,0.0,-0.0041648410260677,60.0,-2.337059259414673,-0.0,-6.273057806538418e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210998535156,0.0,0.0,9.002276055980474e-05,297.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22100830078125,0.0,0.0,9.47983207879588e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.223388671875,0.0,0.0,7.001773337833583e-05,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,9.479829896008596e-05,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,0.000449682236649,287.13427734375,294.1499938964844,282.9765930175781,281.9672546386719,283.120849609375,282.1346435546875,286.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000742029515095,8.76081096556902e-10,0.0007420286419801,-0.0015612019924446,0.0,0.0,0.0,-0.0041648410260677,60.0,-2.337059259414673,-0.0,-6.273057806538418e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,3.818857294390909e-05,297.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,4.0214417822426185e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.224609375,0.0,0.0,2.970223795273341e-05,297.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210998535156,0.0,0.0,4.021440690848976e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22314453125,0.0,0.0,0.0001907598052639,287.134765625,294.1499938964844,283.0549011230469,282.03399658203125,283.1205139160156,282.1458740234375,286.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004344304616097,5.365055621986411e-10,0.0004344299377407,-0.0009760520770214,0.0,0.0,0.0,-0.0024428213946521,60.0,-1.5593613386154177,-0.0,-1.1288634915729291e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,3.818857294390909e-05,297.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,4.0214417822426185e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.224609375,0.0,0.0,2.970223795273341e-05,297.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210998535156,0.0,0.0,4.021440690848976e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22314453125,0.0,0.0,0.0001907598052639,287.134765625,294.1499938964844,283.0549011230469,282.03399658203125,283.1205139160156,282.1458740234375,286.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004344304616097,5.365055621986411e-10,0.0004344299377407,-0.0009760520770214,0.0,0.0,0.0,-0.0024428213946521,60.0,-1.5593613386154177,-0.0,-1.1288634915729291e-08,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22393798828125,0.0,0.0,2.464922181388829e-05,297.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237243652344,0.0,0.0,2.5956822355510667e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22625732421875,0.0,0.0,1.9171624444425103e-05,297.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226257324219,0.0,0.0,2.5956815079553053e-05,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,0.0001231279311468,287.1359558105469,294.1499938964844,283.0948486328125,282.0679626464844,283.1209716796875,282.1520080566406,286.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000421417877078,4.875278514226974e-10,0.0004214173823129,-0.0008603014866821,0.0,0.0,0.0,-0.0023494681809097,60.0,-1.2594846487045288,-0.0,-4.703064160338499e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,3.274490882176906e-05,297.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23016357421875,0.0,0.0,3.448197458055802e-05,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23291015625,0.0,0.0,2.546827454352752e-05,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22906494140625,0.0,0.0,3.44819636666216e-05,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313842773437,0.0,0.0,0.0001635675725992,287.14599609375,294.1499938964844,283.1353454589844,282.102294921875,283.1241760253906,282.16339111328125,286.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003502854669932,4.377745388417509e-10,0.0003502850304357,-0.0008006317075341,0.0,0.0,0.0,-0.0019728490151464,60.0,-1.060685396194458,-0.0,-8.299693377011863e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23565673828125,0.0,0.0,3.243014361942187e-05,297.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351989746094,0.0,0.0,3.415050741750747e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,2.522345494071488e-05,297.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,3.415050014154985e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,0.0001619952381588,287.1505432128906,294.1499938964844,283.21783447265625,282.1720275878906,283.1265869140625,282.1775817871094,286.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003469083167146,4.3355635748199006e-10,0.0003469078801572,-0.0007929191342554,0.0,0.0,0.0,-0.0019538300111889,60.0,-0.8797245621681213,-0.0,-8.140895069175258e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23565673828125,0.0,0.0,3.243014361942187e-05,297.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351989746094,0.0,0.0,3.415050741750747e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,2.522345494071488e-05,297.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,3.415050014154985e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,0.0001619952381588,287.1505432128906,294.1499938964844,283.21783447265625,282.1720275878906,283.1265869140625,282.1775817871094,286.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003469083167146,4.3355635748199006e-10,0.0003469078801572,-0.0007929191342554,0.0,0.0,0.0,-0.0019538300111889,60.0,-0.8797245621681213,-0.0,-8.140895069175258e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405090332031,0.0,0.0,2.9275994165800512e-05,297.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23992919921875,0.0,0.0,3.082903640461154e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430114746094,0.0,0.0,2.2770227587898265e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387390136719,0.0,0.0,3.082902912865393e-05,297.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.241455078125,0.0,0.0,0.0001462396176066,287.15509033203125,294.1499938964844,283.3023986816406,282.2431640625,283.1292724609375,282.1923217773437,286.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003133547434117,3.91575716296444e-10,0.0003133543650619,-0.0007161048124544,0.0,0.0,0.0,-0.0017648234497755,60.0,-0.7956523895263672,-0.0,-6.634339300148895e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405090332031,0.0,0.0,2.9275994165800512e-05,297.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23992919921875,0.0,0.0,3.082903640461154e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430114746094,0.0,0.0,2.2770227587898265e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387390136719,0.0,0.0,3.082902912865393e-05,297.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.241455078125,0.0,0.0,0.0001462396176066,287.15509033203125,294.1499938964844,283.3023986816406,282.2431640625,283.1292724609375,282.1923217773437,286.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003133547434117,3.91575716296444e-10,0.0003133543650619,-0.0007161048124544,0.0,0.0,0.0,-0.0017648234497755,60.0,-0.7956523895263672,-0.0,-6.634339300148895e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,2.130450411641505e-05,297.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,2.2434673155657947e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,1.657017674006056e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,2.2434667698689736e-05,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,0.000106420382508,287.1596984863281,294.1499938964844,283.3889465332031,282.315673828125,283.13134765625,282.20587158203125,286.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002311896678293,2.881170302337921e-10,0.0002311893913429,-0.0005262751947157,0.0,0.0,0.0,-0.0013015861622989,60.0,-0.6290119886398315,-0.0,-3.513315860459442e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,2.130450411641505e-05,297.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,2.2434673155657947e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,1.657017674006056e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,2.2434667698689736e-05,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,0.000106420382508,287.1596984863281,294.1499938964844,283.3889465332031,282.315673828125,283.13134765625,282.20587158203125,286.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002311896678293,2.881170302337921e-10,0.0002311893913429,-0.0005262751947157,0.0,0.0,0.0,-0.0013015861622989,60.0,-0.6290119886398315,-0.0,-3.513315860459442e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491149902344,0.0,0.0,1.3382234101300128e-05,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.248291015625,0.0,0.0,1.4092140190768989e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516784667969,0.0,0.0,1.0408409252704589e-05,297.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,1.409213655279018e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25006103515625,0.0,0.0,6.684701656922698e-05,287.1622619628906,294.1499938964844,283.4774475097656,282.389404296875,283.1158142089844,282.20880126953125,286.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001413627323927,1.7711491995253678e-10,0.0001413625432178,-0.0003242757520638,0.0,0.0,0.0,-0.0007964434335008,60.0,-0.2788690030574798,-0.0,-1.38621814027573e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491149902344,0.0,0.0,1.3382234101300128e-05,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.248291015625,0.0,0.0,1.4092140190768989e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516784667969,0.0,0.0,1.0408409252704589e-05,297.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,1.409213655279018e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25006103515625,0.0,0.0,6.684701656922698e-05,287.1622619628906,294.1499938964844,283.4774475097656,282.389404296875,283.1158142089844,282.20880126953125,286.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001413627323927,1.7711491995253678e-10,0.0001413625432178,-0.0003242757520638,0.0,0.0,0.0,-0.0007964434335008,60.0,-0.2788690030574798,-0.0,-1.38621814027573e-09,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,1.0058507541543804e-05,297.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488708496094,0.0,0.0,1.0592094440653456e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25225830078125,0.0,0.0,7.823286978236865e-06,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475891113281,0.0,0.0,1.059209171216935e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506408691406,0.0,0.0,5.024431811762042e-05,287.1630859375,294.1499938964844,283.5223999023437,282.4267578125,283.11627197265625,282.21173095703125,286.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001071761653292,1.3405013210565642e-10,0.000107176034362,-0.0002452440967317,0.0,0.0,0.0,-0.0006036925478838,60.0,-0.2729494571685791,-0.0,-7.831436055205643e-10,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25006103515625,0.0,0.0,7.574366463813931e-06,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24920654296875,0.0,0.0,7.976173947099596e-06,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25262451171875,0.0,0.0,5.891176442673896e-06,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479553222656,0.0,0.0,7.976172128110193e-06,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510070800781,0.0,0.0,3.783552165259607e-05,287.16363525390625,294.1499938964844,283.5678405761719,282.4643859863281,283.1165466308594,282.2135314941406,286.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-8.070693002082407e-05,1.0094384356174048e-10,8.070682815741748e-05,-0.000184676318895,0.0,0.0,0.0,-0.0004545989213511,60.0,-0.2304809093475341,-0.0,-4.440858791809888e-10,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503662109375,0.0,0.0,4.635980985767674e-06,297.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24951171875,0.0,0.0,4.881911991105881e-06,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529602050781,0.0,0.0,3.605764504754916e-06,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2482604980469,0.0,0.0,4.881911081611179e-06,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513427734375,0.0,0.0,2.3157679606811143e-05,287.16412353515625,294.1499938964844,283.6600646972656,282.5404968261719,283.1168212890625,282.2154235839844,286.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.939743303111754e-05,6.178367539799723e-11,4.939737118547782e-05,-0.0001130330056184,0.0,0.0,0.0,-0.0002782415540423,60.0,-0.1431499719619751,-0.0,-1.6636332589303748e-10,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
