time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116880,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503662109375,0.0,0.0,4.635980985767674e-06,297.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24951171875,0.0,0.0,4.881911991105881e-06,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529602050781,0.0,0.0,3.605764504754916e-06,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2482604980469,0.0,0.0,4.881911081611179e-06,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513427734375,0.0,0.0,2.3157679606811143e-05,287.16412353515625,294.1499938964844,283.6600646972656,282.5404968261719,283.1168212890625,282.2154235839844,286.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.939743303111754e-05,6.178367539799723e-11,4.939737118547782e-05,-0.0001130330056184,0.0,0.0,0.0,-0.0002782415540423,60.0,-0.1431499719619751,-0.0,-1.6636332589303748e-10,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25054931640625,0.0,0.0,3.2355251278204378e-06,297.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,3.4071642858179985e-06,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25311279296875,0.0,0.0,2.5165206807287177e-06,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484130859375,0.0,0.0,3.407163603696972e-06,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514953613281,0.0,0.0,1.61621137522161e-05,287.16436767578125,294.1499938964844,283.7541198730469,282.61767578125,283.116943359375,282.2162780761719,286.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.447514973231591e-05,4.311970572268287e-11,3.4475109714549035e-05,-7.88873658166267e-05,0.0,0.0,0.0,-0.0001941886293934,60.0,-0.0908643752336502,-0.0,-8.103336057718735e-11,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25054931640625,0.0,0.0,3.2355251278204378e-06,297.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,3.4071642858179985e-06,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25311279296875,0.0,0.0,2.5165206807287177e-06,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484130859375,0.0,0.0,3.407163603696972e-06,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514953613281,0.0,0.0,1.61621137522161e-05,287.16436767578125,294.1499938964844,283.7541198730469,282.61767578125,283.116943359375,282.2162780761719,286.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.447514973231591e-05,4.311970572268287e-11,3.4475109714549035e-05,-7.88873658166267e-05,0.0,0.0,0.0,-0.0001941886293934,60.0,-0.0908643752336502,-0.0,-8.103336057718735e-11,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,2.141624236173812e-06,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,2.255233994219452e-06,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532043457031,0.0,0.0,1.66570850979042e-06,297.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485046386719,0.0,0.0,2.255233312098426e-06,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515563964844,0.0,0.0,1.069785503204912e-05,287.1644897460937,294.1499938964844,283.8499450683594,282.69586181640625,283.11700439453125,282.2166748046875,286.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.281955494254362e-05,2.8541464330844587e-11,2.281952583871316e-05,-5.22164955327753e-05,0.0,0.0,0.0,-0.0001285359758185,60.0,-0.0602675676345825,-0.0,-3.5502659839758977e-11,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,2.141624236173812e-06,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,2.255233994219452e-06,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532043457031,0.0,0.0,1.66570850979042e-06,297.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485046386719,0.0,0.0,2.255233312098426e-06,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515563964844,0.0,0.0,1.069785503204912e-05,287.1644897460937,294.1499938964844,283.8499450683594,282.69586181640625,283.11700439453125,282.2166748046875,286.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.281955494254362e-05,2.8541464330844587e-11,2.281952583871316e-05,-5.22164955327753e-05,0.0,0.0,0.0,-0.0001285359758185,60.0,-0.0602675676345825,-0.0,-3.5502659839758977e-11,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506408691406,0.0,0.0,1.1164635225213717e-06,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,1.1756901585613375e-06,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532043457031,0.0,0.0,8.683609280524252e-07,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485046386719,0.0,0.0,1.1756898175008246e-06,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515869140625,0.0,0.0,5.576965577347437e-06,287.1645202636719,294.1499938964844,283.947509765625,282.7749938964844,283.1170349121094,282.2168273925781,286.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1896316209458746e-05,1.487923846632544e-11,1.1896300748048816e-05,-2.722148747125175e-05,0.0,0.0,0.0,-6.700849917251617e-05,60.0,-0.0352180711925029,-0.0,-9.648580545640328e-12,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506408691406,0.0,0.0,1.1164635225213717e-06,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,1.1756901585613375e-06,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532043457031,0.0,0.0,8.683609280524252e-07,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485046386719,0.0,0.0,1.1756898175008246e-06,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515869140625,0.0,0.0,5.576965577347437e-06,287.1645202636719,294.1499938964844,283.947509765625,282.7749938964844,283.1170349121094,282.2168273925781,286.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1896316209458746e-05,1.487923846632544e-11,1.1896300748048816e-05,-2.722148747125175e-05,0.0,0.0,0.0,-6.700849917251617e-05,60.0,-0.0352180711925029,-0.0,-9.648580545640328e-12,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,7.133518238333636e-07,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,7.511939656978939e-07,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532043457031,0.0,0.0,5.548294552681909e-07,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485046386719,0.0,0.0,7.511937951676373e-07,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515563964844,0.0,0.0,3.563339305401314e-06,287.1644897460937,294.1499938964844,283.9969177246094,282.8149108886719,283.1170349121094,282.2168273925781,286.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-7.601059678563615e-06,9.506995884978052e-12,7.601050128869247e-06,-1.7392932932125404e-05,0.0,0.0,0.0,-4.281457222532481e-05,60.0,-0.0249190032482147,-0.0,-3.938962871152807e-12,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,4.221334393150755e-07,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,4.4452693259700027e-07,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532043457031,0.0,0.0,3.2832613783284614e-07,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485046386719,0.0,0.0,4.445268189101626e-07,297.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515869140625,0.0,0.0,2.108643457177095e-06,287.1644897460937,294.1499938964844,284.0467224121094,282.8550109863281,283.1170349121094,282.2168273925781,286.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.498029284150107e-06,5.625833566363925e-12,4.498023372434545e-06,-1.0292486877006011e-05,0.0,0.0,0.0,-2.533607766963541e-05,60.0,-0.0167505610734224,-0.0,-1.3793479162679813e-12,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,1.949533867673381e-07,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,2.0529533628632645e-07,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.253173828125,0.0,0.0,1.516304735105223e-07,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484741210937,0.0,0.0,2.052952936537622e-07,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515563964844,0.0,0.0,9.738323569763452e-07,287.1644897460937,294.1499938964844,284.1029968261719,282.9001770019531,283.1170349121094,282.2168273925781,286.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.07735615731508e-06,2.5982542940089504e-12,2.07735365620465e-06,-4.75342812933377e-06,0.0,0.0,0.0,-1.17011513793841e-05,60.0,-0.0096955159679055,-0.0,-2.9419538636818454e-13,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,8.812499885380023e-08,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,9.279988688604136e-08,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.253173828125,0.0,0.0,6.85416949863793e-08,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484741210937,0.0,0.0,9.279985846433193e-08,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515563964844,0.0,0.0,4.402025126637455e-07,287.1644592285156,294.1499938964844,284.1475524902344,282.93585205078125,283.11700439453125,282.2168273925781,286.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-9.39044809911138e-07,1.1745225018261474e-12,9.39043616199342e-07,-2.148722387573798e-06,0.0,0.0,0.0,-5.289373802952468e-06,60.0,-0.0058201770298182,-0.0,-6.011357590093165e-14,0.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2505798339844,0.0,0.050000000745058,6.071234071036712e-10,297.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.050000000745058,6.39330310914232e-10,298.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.050000000745058,4.722072732832313e-10,297.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2484436035156,0.0,0.050000000745058,6.393301443807783e-10,297.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.25152587890625,0.0,0.050000000745058,3.032706308303545e-09,287.1644287109375,291.1499938964844,284.25,283.0174255371094,283.11700439453125,282.216796875,286.72418212890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.482543390973205e-09,8.100956191937295e-15,6.482535397367428e-09,-1.4825337402157857e-08,0.0,0.0,0.0,-3.651075530797243e-08,60.0,-0.0012936072889715,-0.0,-2.853174027749305e-18,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2505798339844,0.0,0.050000000745058,6.071234071036712e-10,297.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.050000000745058,6.39330310914232e-10,298.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.050000000745058,4.722072732832313e-10,297.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2484436035156,0.0,0.050000000745058,6.393301443807783e-10,297.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.25152587890625,0.0,0.050000000745058,3.032706308303545e-09,287.1644287109375,291.1499938964844,284.25,283.0174255371094,283.11700439453125,282.216796875,286.72418212890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.482543390973205e-09,8.100956191937295e-15,6.482535397367428e-09,-1.4825337402157857e-08,0.0,0.0,0.0,-3.651075530797243e-08,60.0,-0.0012936072889715,-0.0,-2.853174027749305e-18,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8957824707031,0.6336402297019958,0.050000000745058,0.0408422909677028,297.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955993652344,0.6336402297019958,0.050000000745058,0.0430089011788368,297.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963317871094,0.6336402297019958,0.050000000745058,0.031766228377819,297.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8953552246094,0.6336402297019958,0.050000000745058,0.0430089011788368,297.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89599609375,0.6336402297019958,0.050000000745058,0.204015702009201,286.8365173339844,291.1499938964844,284.3018493652344,283.05841064453125,292.57550048828125,294.55450439453125,286.8222045898437,1.0,0.109704703092575,0.0114798583090305,0.0114798583090305,1.0,1.0,-0.4341364800930023,8.549318977202347e-07,0.4341356158256531,-0.1315258741378784,0.0,0.0,0.0,10.21473789215088,60.0,857.5835571289062,-0.0,12.279571533203123,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830139160156,0.6313422918319702,0.050000000745058,0.0452361367642879,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830139160156,0.6313422918319702,0.050000000745058,0.047635830938816,297.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830444335937,0.6313422918319702,0.050000000745058,0.035183660686016,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1829833984375,0.6313422918319702,0.050000000745058,0.047635830938816,297.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830139160156,0.6313422918319702,0.050000000745058,0.2259638756513595,287.2403259277344,291.1499938964844,284.35418701171875,283.0994873046875,293.8138732910156,297.7014465332031,287.7037048339844,1.0,0.1210939139127731,0.022959716618061,0.022959716618061,1.0,1.0,-0.4819978475570678,3.5626167118607555e-06,0.4819943010807037,-0.1438875049352646,0.0,0.0,0.0,12.50034236907959,60.0,1768.9697265625,-0.0,16.681350708007812,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.5709874033927917,0.050000000745058,0.0456806756556034,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.5709874033927917,0.050000000745058,0.0355294123291969,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.5709874033927917,0.050000000745058,0.0481039509177207,297.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7921142578125,291.1499938964844,284.4602355957031,283.1817932128906,293.8255310058594,297.8046264648437,289.0769958496094,1.0,0.1406054049730301,0.0459194332361221,0.0459194332361221,1.0,1.0,-0.4867365062236786,3.757960075745359e-05,0.4866989254951477,-0.1449964195489883,0.0,0.0,0.0,20.01253890991211,60.0,1730.16455078125,-0.0,23.19180679321289,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.5709874033927917,0.050000000745058,0.0456806756556034,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.5709874033927917,0.050000000745058,0.0355294123291969,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.5709874033927917,0.050000000745058,0.0481039509177207,297.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7921142578125,291.1499938964844,284.4602355957031,283.1817932128906,293.8255310058594,297.8046264648437,289.0769958496094,1.0,0.1406054049730301,0.0459194332361221,0.0459194332361221,1.0,1.0,-0.4867365062236786,3.757960075745359e-05,0.4866989254951477,-0.1449964195489883,0.0,0.0,0.0,20.01253890991211,60.0,1730.16455078125,-0.0,23.19180679321289,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2720031738281,0.549241304397583,0.050000000745058,0.0458179302513599,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2720031738281,0.549241304397583,0.050000000745058,0.0482484847307205,297.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2720031738281,0.549241304397583,0.050000000745058,0.0356361679732799,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2720031738281,0.549241304397583,0.050000000745058,0.0482484847307205,297.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2720031738281,0.549241304397583,0.050000000745058,0.2288700491189956,289.322998046875,291.1499938964844,284.513916015625,283.2229919433594,293.824951171875,297.7778625488281,289.5687561035156,1.0,0.1490138620138168,0.0573992915451526,0.0573992915451526,1.0,1.0,-0.4881990551948547,0.0001060893991962,0.4880929589271545,-0.1452877670526504,0.0,0.0,0.0,23.679895401000977,60.0,1570.5386962890625,-0.0,26.34635353088379,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7488098144531,0.5324391722679138,0.050000000745058,0.045949388295412,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7488098144531,0.5324391722679138,0.050000000745058,0.0483869202435016,297.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7488098144531,0.5324391722679138,0.050000000745058,0.0357384160161018,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7488098144531,0.5324391722679138,0.050000000745058,0.0483869202435016,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7488098144531,0.5324391722679138,0.050000000745058,0.2295267134904861,289.7943725585937,291.1499938964844,284.5679931640625,283.26416015625,293.8254699707031,297.75653076171875,290.01873779296875,1.0,0.1565811485052108,0.2459194362163543,0.2459194362163543,0.9973307251930236,1.0,-0.4896000921726227,0.0325503498315811,0.4570497274398803,-0.1133371815085411,0.0,0.0,0.0,27.199317932128903,60.0,1415.44287109375,-0.0,29.38005256652832,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849914550781,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849914550781,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849914550781,0.5095369219779968,0.050000000745058,0.0359251797199249,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849914550781,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849914550781,0.5095369219779968,0.050000000745058,0.2307261824607849,290.62286376953125,291.1499938964844,284.67730712890625,283.34649658203125,293.1106872558594,297.727783203125,290.8027648925781,1.0,0.1694024950265884,0.6229597330093384,0.6229597330093384,0.991992175579071,1.0,-0.4921588897705078,0.1862854659557342,0.3058734238147735,0.0391026511788368,0.0,0.0,0.0,33.64043045043945,60.0,1048.128662109375,-0.0,34.946746826171875,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849914550781,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849914550781,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849914550781,0.5095369219779968,0.050000000745058,0.0359251797199249,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849914550781,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849914550781,0.5095369219779968,0.050000000745058,0.2307261824607849,290.62286376953125,291.1499938964844,284.67730712890625,283.34649658203125,293.1106872558594,297.727783203125,290.8027648925781,1.0,0.1694024950265884,0.6229597330093384,0.6229597330093384,0.991992175579071,1.0,-0.4921588897705078,0.1862854659557342,0.3058734238147735,0.0391026511788368,0.0,0.0,0.0,33.64043045043945,60.0,1048.128662109375,-0.0,34.946746826171875,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.4954354763031006,0.050000000745058,0.046393483877182,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.4954354763031006,0.050000000745058,0.048854574561119,297.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.4954354763031006,0.050000000745058,0.048854574561119,297.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0527648925781,291.1499938964844,284.7879943847656,283.4286499023437,292.0834655761719,297.7123413085937,291.1053771972656,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.215946078300476,0.2783861756324768,0.0681135430932045,0.0,0.0,0.0,39.0986213684082,60.0,444.2569580078125,-0.0,39.74150085449219,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.4954354763031006,0.050000000745058,0.046393483877182,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.4954354763031006,0.050000000745058,0.048854574561119,297.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.4954354763031006,0.050000000745058,0.048854574561119,297.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0527648925781,291.1499938964844,284.7879943847656,283.4286499023437,292.0834655761719,297.7123413085937,291.1053771972656,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.215946078300476,0.2783861756324768,0.0681135430932045,0.0,0.0,0.0,39.0986213684082,60.0,444.2569580078125,-0.0,39.74150085449219,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26934814453125,0.4857653677463531,0.050000000745058,0.0465621687471866,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26934814453125,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26934814453125,0.4857653677463531,0.050000000745058,0.0362150184810161,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26934814453125,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26934814453125,0.4857653677463531,0.050000000745058,0.2325876653194427,291.28094482421875,290.6499938964844,284.8999328613281,283.510498046875,292.1051330566406,297.7035217285156,291.340576171875,1.0,0.1875164061784744,1.0,1.0,0.9873912930488586,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.6093635559082,48.0,298.8703918457031,-0.0,43.742374420166016,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26934814453125,0.4857653677463531,0.050000000745058,0.0465621687471866,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26934814453125,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26934814453125,0.4857653677463531,0.050000000745058,0.0362150184810161,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26934814453125,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26934814453125,0.4857653677463531,0.050000000745058,0.2325876653194427,291.28094482421875,290.6499938964844,284.8999328613281,283.510498046875,292.1051330566406,297.7035217285156,291.340576171875,1.0,0.1875164061784744,1.0,1.0,0.9873912930488586,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.6093635559082,48.0,298.8703918457031,-0.0,43.742374420166016,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.493408203125,0.4834817945957184,0.050000000745058,0.0466042608022689,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.493408203125,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.493408203125,0.4834817945957184,0.050000000745058,0.0362477600574493,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.493408203125,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.493408203125,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5033874511719,290.1499938964844,285.012939453125,283.5918884277344,292.15252685546875,297.69927978515625,291.5517578125,1.0,0.188960388302803,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73507690429688,36.0,231.231689453125,-0.0,44.74524688720703,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.493408203125,0.4834817945957184,0.050000000745058,0.0466042608022689,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.493408203125,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.493408203125,0.4834817945957184,0.050000000745058,0.0362477600574493,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.493408203125,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.493408203125,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5033874511719,290.1499938964844,285.012939453125,283.5918884277344,292.15252685546875,297.69927978515625,291.5517578125,1.0,0.188960388302803,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73507690429688,36.0,231.231689453125,-0.0,44.74524688720703,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5876770019531,0.4846985638141632,0.050000000745058,0.0465817712247371,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5876770019531,0.4846985638141632,0.050000000745058,0.0490528494119644,297.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5876770019531,0.4846985638141632,0.050000000745058,0.0362302660942077,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5876770019531,0.4846985638141632,0.050000000745058,0.0490528494119644,297.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5876770019531,0.4846985638141632,0.050000000745058,0.2326855957508087,291.59649658203125,290.1499938964844,285.0697937011719,283.63238525390625,292.177001953125,297.6984558105469,291.63916015625,1.0,0.1877652108669281,1.0,1.0,0.9884978532791138,1.0,-0.4963390231132507,0.2169085294008255,0.279430478811264,0.0685945153236389,0.0,0.0,0.0,44.13371276855469,36.0,205.73565673828125,-0.0,44.20929336547852,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.67095947265625,0.4872002303600311,0.050000000745058,0.0465360097587108,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.67095947265625,0.4872002303600311,0.050000000745058,0.0490046627819538,297.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.67095947265625,0.4872002303600311,0.050000000745058,0.0361946746706962,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.67095947265625,0.4872002303600311,0.050000000745058,0.0490046627819538,297.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.67095947265625,0.4872002303600311,0.050000000745058,0.2324570119380951,291.6787414550781,289.6499938964844,285.1268615722656,283.6727294921875,292.2012023925781,297.6982727050781,291.7165832519531,1.0,0.1854861974716186,1.0,1.0,0.986638605594635,1.0,-0.4958514869213104,0.2167264074087143,0.2791250944137573,0.0685316920280456,0.0,0.0,0.0,42.91004180908203,25.0,184.2486114501953,-0.0,43.120262145996094,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7640075683594,0.4919119477272033,0.050000000745058,0.0464526154100894,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7640075683594,0.4919119477272033,0.050000000745058,0.0489168390631675,297.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7640075683594,0.4919119477272033,0.050000000745058,0.0361298099160194,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7640075683594,0.4919119477272033,0.050000000745058,0.0489168390631675,297.69903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7640075683594,0.4919119477272033,0.050000000745058,0.2320404201745987,291.7707214355469,289.6499938964844,285.2001953125,283.7240905761719,292.2323608398437,297.6988220214844,291.8034973144531,1.0,0.1813848167657852,1.0,1.0,0.9842588305473328,1.0,-0.4949629008769989,0.2163838148117065,0.2785790860652923,0.0684057921171188,0.0,0.0,0.0,40.679931640625,25.0,161.5621337890625,-0.0,41.1408576965332,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8108215332031,0.4953312277793884,0.050000000745058,0.0463951863348484,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8108215332031,0.4953312277793884,0.050000000745058,0.0488563664257526,297.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8108215332031,0.4953312277793884,0.050000000745058,0.0360851474106311,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8108215332031,0.4953312277793884,0.050000000745058,0.0488563664257526,297.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8108215332031,0.4953312277793884,0.050000000745058,0.2317535728216171,291.8170166015625,289.1499938964844,285.2415466308594,283.7528381347656,292.25006103515625,297.6994323730469,291.8473815917969,1.0,0.1785222142934799,1.0,1.0,0.982920229434967,1.0,-0.4943510591983795,0.2161435484886169,0.2782075107097626,0.0683147460222244,0.0,0.0,0.0,39.144317626953125,25.0,150.842529296875,-0.0,39.7818717956543,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241027832031,0.5026422739028931,0.050000000745058,0.0462827198207378,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241027832031,0.5026422739028931,0.050000000745058,0.0487379319965839,297.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241027832031,0.5026422739028931,0.050000000745058,0.0359976701438427,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241027832031,0.5026422739028931,0.050000000745058,0.0487379319965839,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241027832031,0.5026422739028931,0.050000000745058,0.2311917692422866,291.9292297363281,288.6499938964844,285.3568725585937,283.8321228027344,292.2999267578125,297.701904296875,291.9544372558594,1.0,0.1731359511613845,1.0,1.0,0.9792017936706544,1.0,-0.4931524693965912,0.2156916409730911,0.2774608433246612,0.0681527256965637,0.0,0.0,0.0,36.13680648803711,25.0,127.45719909667967,-0.0,37.12972259521485,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241027832031,0.5026422739028931,0.050000000745058,0.0462827198207378,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241027832031,0.5026422739028931,0.050000000745058,0.0487379319965839,297.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241027832031,0.5026422739028931,0.050000000745058,0.0359976701438427,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241027832031,0.5026422739028931,0.050000000745058,0.0487379319965839,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241027832031,0.5026422739028931,0.050000000745058,0.2311917692422866,291.9292297363281,288.6499938964844,285.3568725585937,283.8321228027344,292.2999267578125,297.701904296875,291.9544372558594,1.0,0.1731359511613845,1.0,1.0,0.9792017936706544,1.0,-0.4931524693965912,0.2156916409730911,0.2774608433246612,0.0681527256965637,0.0,0.0,0.0,36.13680648803711,25.0,127.45719909667967,-0.0,37.12972259521485,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01812744140625,0.5088859796524048,0.050000000745058,0.0461978092789649,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01812744140625,0.5088859796524048,0.050000000745058,0.0486485175788402,297.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01812744140625,0.5088859796524048,0.050000000745058,0.0359316319227218,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01812744140625,0.5088859796524048,0.050000000745058,0.0486485175788402,297.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.01812744140625,0.5088859796524048,0.050000000745058,0.230767622590065,292.0223388671875,288.1499938964844,285.4726257324219,283.9104309082031,292.3234558105469,297.7051696777344,292.04278564453125,1.0,0.1688338369131088,1.0,1.0,0.912854790687561,1.0,-0.4922476708889007,0.2166337370872497,0.275613933801651,0.069309189915657,0.0,0.0,0.0,33.866455078125,25.0,105.68235778808594,-0.0,35.136112213134766,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01812744140625,0.5088859796524048,0.050000000745058,0.0461978092789649,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01812744140625,0.5088859796524048,0.050000000745058,0.0486485175788402,297.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01812744140625,0.5088859796524048,0.050000000745058,0.0359316319227218,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01812744140625,0.5088859796524048,0.050000000745058,0.0486485175788402,297.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.01812744140625,0.5088859796524048,0.050000000745058,0.230767622590065,292.0223388671875,288.1499938964844,285.4726257324219,283.9104309082031,292.3234558105469,297.7051696777344,292.04278564453125,1.0,0.1688338369131088,1.0,1.0,0.912854790687561,1.0,-0.4922476708889007,0.2166337370872497,0.275613933801651,0.069309189915657,0.0,0.0,0.0,33.866455078125,25.0,105.68235778808594,-0.0,35.136112213134766,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
