time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118980,297.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.09210205078125,0.5143148303031921,0.050000000745058,0.0461314991116523,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.09210205078125,0.5143148303031921,0.050000000745058,0.0485786907374858,297.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.09210205078125,0.5143148303031921,0.050000000745058,0.0358800552785396,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.09210205078125,0.5143148303031921,0.050000000745058,0.0485786907374858,297.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.09210205078125,0.5143148303031921,0.050000000745058,0.2304363846778869,292.0953369140625,287.6499938964844,285.5886535644531,283.9876708984375,292.32305908203125,297.70880126953125,292.1108703613281,1.0,0.1653899401426315,1.0,1.0,0.8465078473091125,1.0,-0.4915410578250885,0.2186134457588195,0.2729276120662689,0.0714511051774025,0.0,0.0,0.0,32.093563079833984,25.0,82.11453247070312,-0.0,33.58445739746094,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.09210205078125,0.5143148303031921,0.050000000745058,0.0461314991116523,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.09210205078125,0.5143148303031921,0.050000000745058,0.0485786907374858,297.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.09210205078125,0.5143148303031921,0.050000000745058,0.0358800552785396,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.09210205078125,0.5143148303031921,0.050000000745058,0.0485786907374858,297.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.09210205078125,0.5143148303031921,0.050000000745058,0.2304363846778869,292.0953369140625,287.6499938964844,285.5886535644531,283.9876708984375,292.32305908203125,297.70880126953125,292.1108703613281,1.0,0.1653899401426315,1.0,1.0,0.8465078473091125,1.0,-0.4915410578250885,0.2186134457588195,0.2729276120662689,0.0714511051774025,0.0,0.0,0.0,32.093563079833984,25.0,82.11453247070312,-0.0,33.58445739746094,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12908935546875,0.7595690488815308,0.1512890011072158,0.1250226199626922,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1227111816406,0.5329533815383911,0.050000000745058,0.0483819507062435,297.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1227111816406,0.5362548232078552,0.1420207619667053,0.0362776480615139,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1227111816406,0.5329533815383911,0.050000000745058,0.0483819507062435,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1227111816406,0.5329533815383911,0.050000000745058,0.2295031398534774,292.1268310546875,287.6499938964844,285.6467590332031,284.0258483886719,292.3309020996094,297.7111511230469,292.14227294921875,1.0,0.1652304828166961,1.0,1.0,0.8133343458175659,1.0,-0.585070788860321,0.261011004447937,0.324059784412384,0.0922792851924896,0.0,0.0,0.0,27.83856010437012,25.0,77.49079132080078,-0.0,39.08617401123047,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.16510009765625,0.8083419799804688,0.1508545577526092,0.1360541582107544,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1575012207031,0.554394543170929,0.050000000745058,0.0482106767594814,297.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1644592285156,0.7791672945022583,0.1437083631753921,0.0950374454259872,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1575012207031,0.554394543170929,0.050000000745058,0.0482106767594814,297.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1575012207031,0.554394543170929,0.050000000745058,0.2286906838417053,292.1630554199219,287.1499938964844,285.7048645019531,284.0636901855469,292.2523193359375,297.7133178710937,292.1747436523437,1.0,0.1659721732139587,1.0,1.0,0.7300326228141785,1.0,-0.6674583554267883,0.3052199184894562,0.3622384369373321,0.1205883845686912,0.0,0.0,0.0,24.223228454589844,25.0,61.84828567504883,-0.0,44.39384078979492,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.12530517578125,0.8135392665863037,0.1531161665916443,0.1376667618751526,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396789550781,0.5561360716819763,0.050000000745058,0.0481984503567218,297.73077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1258239746094,0.7988595962524414,0.1446268707513809,0.1014256253838539,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396789550781,0.5561360716819763,0.050000000745058,0.0481984503567218,297.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396789550781,0.5561360716819763,0.050000000745058,0.2286327034235,292.1297302246094,286.6499938964844,285.821044921875,284.1383361816406,291.4393615722656,297.71466064453125,292.09429931640625,1.0,0.1664997488260269,1.0,1.0,0.5634291172027588,1.0,-0.6769754886627197,0.3641422688961029,0.3128332197666168,0.1776993572711944,0.0,0.0,0.0,24.011962890625,25.0,-176.8677520751953,-0.0,45.28672409057617,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.12530517578125,0.8135392665863037,0.1531161665916443,0.1376667618751526,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396789550781,0.5561360716819763,0.050000000745058,0.0481984503567218,297.73077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1258239746094,0.7988595962524414,0.1446268707513809,0.1014256253838539,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396789550781,0.5561360716819763,0.050000000745058,0.0481984503567218,297.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396789550781,0.5561360716819763,0.050000000745058,0.2286327034235,292.1297302246094,286.6499938964844,285.821044921875,284.1383361816406,291.4393615722656,297.71466064453125,292.09429931640625,1.0,0.1664997488260269,1.0,1.0,0.5634291172027588,1.0,-0.6769754886627197,0.3641422688961029,0.3128332197666168,0.1776993572711944,0.0,0.0,0.0,24.011962890625,25.0,-176.8677520751953,-0.0,45.28672409057617,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5416564941406,0.8712654113769531,0.1616893112659454,0.0868195816874504,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.612548828125,0.7045382857322693,0.050000000745058,0.0476271584630012,297.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5416259765625,0.8712654113769531,0.1500519514083862,0.0675263404846191,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.612548828125,0.7045382857322693,0.050000000745058,0.0476271584630012,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.52490234375,0.9390231966972352,0.1354863345623016,0.5338770747184753,291.5142822265625,286.1499938964844,285.9370422363281,284.2115478515625,289.4397888183594,297.6756591796875,291.37506103515625,1.0,0.1737045794725418,1.0,1.0,0.3968256413936615,1.0,-0.9391820430755616,0.6704840660095215,0.2686980068683624,0.434701144695282,0.0,0.0,0.0,12.283758163452148,45.0,-993.0995483398438,-0.0,66.81989288330078,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5416564941406,0.8712654113769531,0.1616893112659454,0.0868195816874504,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.612548828125,0.7045382857322693,0.050000000745058,0.0476271584630012,297.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5416259765625,0.8712654113769531,0.1500519514083862,0.0675263404846191,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.612548828125,0.7045382857322693,0.050000000745058,0.0476271584630012,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.52490234375,0.9390231966972352,0.1354863345623016,0.5338770747184753,291.5142822265625,286.1499938964844,285.9370422363281,284.2115478515625,289.4397888183594,297.6756591796875,291.37506103515625,1.0,0.1737045794725418,1.0,1.0,0.3968256413936615,1.0,-0.9391820430755616,0.6704840660095215,0.2686980068683624,0.434701144695282,0.0,0.0,0.0,12.283758163452148,45.0,-993.0995483398438,-0.0,66.81989288330078,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.68719482421875,0.873166024684906,0.1673331260681152,0.0880043059587478,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7950744628906,0.7027922868728638,0.050000000745058,0.0476297251880168,297.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68719482421875,0.873166024684906,0.1540024727582931,0.0684477984905242,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7950744628906,0.7027922868728638,0.050000000745058,0.0476297251880168,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6597595214844,0.9637068510055542,0.1346397548913955,0.5773388743400574,290.647216796875,286.1499938964844,286.01666259765625,284.260986328125,287.9642639160156,297.6219482421875,290.4691467285156,1.0,0.1833350509405136,1.0,1.0,0.2876389920711517,1.0,-0.9949018359184264,0.8367832899093628,0.1581185311079025,0.5898661017417908,0.0,0.0,0.0,13.0337495803833,45.0,-1556.68896484375,-0.0,78.13644409179688,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2311096191406,0.873944103717804,0.1690806150436401,0.0884926095604896,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3482666015625,0.7020788192749023,0.050000000745058,0.0476307123899459,297.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2311096191406,0.873944103717804,0.1552428603172302,0.0688275843858718,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3482666015625,0.7020788192749023,0.050000000745058,0.0476307123899459,297.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.197509765625,0.9774176478385924,0.1337019950151443,0.6048846244812012,290.1859436035156,286.1499938964844,286.0527038574219,284.2831726074219,287.45391845703125,297.609619140625,290.0067749023437,1.0,0.1891034543514251,1.0,1.0,0.2380953878164291,1.0,-1.0299180746078491,0.9120914936065674,0.1178266033530235,0.6583346128463745,0.0,0.0,0.0,13.504055976867676,65.0,-1726.421142578125,-0.0,85.81755065917969,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.74810791015625,0.9578620195388794,0.1657138019800186,0.1514948010444641,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9112854003906,0.6371652483940125,0.050000000745058,0.0477864183485507,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75323486328125,0.9253351092338562,0.1516047865152359,0.1075249314308166,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9112854003906,0.6371652483940125,0.050000000745058,0.0477864183485507,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7677917480469,0.8743758201599121,0.1295353472232818,0.5887976288795471,288.7474975585937,286.1499938964844,286.1679077148437,284.3530578613281,286.2312927246094,297.59991455078125,288.5907592773437,1.0,0.2119134366512298,1.0,1.0,0.0793651267886161,1.0,-1.130401611328125,1.1266175508499146,0.0037840984296053,0.8551672101020813,0.0,0.0,0.0,18.84686851501465,68.0,-1893.7578125,-0.0,118.8040008544922,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.74810791015625,0.9578620195388794,0.1657138019800186,0.1514948010444641,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9112854003906,0.6371652483940125,0.050000000745058,0.0477864183485507,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75323486328125,0.9253351092338562,0.1516047865152359,0.1075249314308166,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9112854003906,0.6371652483940125,0.050000000745058,0.0477864183485507,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7677917480469,0.8743758201599121,0.1295353472232818,0.5887976288795471,288.7474975585937,286.1499938964844,286.1679077148437,284.3530578613281,286.2312927246094,297.59991455078125,288.5907592773437,1.0,0.2119134366512298,1.0,1.0,0.0793651267886161,1.0,-1.130401611328125,1.1266175508499146,0.0037840984296053,0.8551672101020813,0.0,0.0,0.0,18.84686851501465,68.0,-1893.7578125,-0.0,118.8040008544922,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1281433105469,0.8514525890350342,0.1601627618074417,0.1470506191253662,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.25714111328125,0.5738489627838135,0.050000000745058,0.0480840429663658,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1326599121094,0.8295193910598755,0.1481406688690185,0.1053003817796707,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.25714111328125,0.5738489627838135,0.050000000745058,0.0480840429663658,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1422119140625,0.7884818315505981,0.1270258128643036,0.5795759558677673,288.12744140625,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5309753417969,288.0255126953125,1.0,0.2210472375154495,1.0,1.0,0.0,1.0,-1.1138333082199097,1.1138312816619873,2.0699274045909988e-06,0.844262957572937,0.0,0.0,0.0,26.13528823852539,68.0,-1643.3253173828125,-0.0,128.33200073242188,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7512512207031,0.7981246113777161,0.1561246365308761,0.1430369317531585,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83026123046875,0.5353701710700989,0.050000000745058,0.0483575165271759,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7538757324219,0.77809739112854,0.1452959179878235,0.1032933220267295,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.83026123046875,0.5353701710700989,0.050000000745058,0.0483575165271759,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7598876953125,0.7402782440185547,0.124575637280941,0.5696728825569153,287.7503967285156,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.468505859375,287.6817626953125,1.0,0.2289846837520599,1.0,1.0,0.0,1.0,-1.0953749418258667,1.0953738689422607,1.0703323596317205e-06,0.8293360471725464,0.0,0.0,0.0,32.80821990966797,56.0,-1288.2735595703125,-0.0,136.094970703125,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46807861328125,0.7740024328231812,0.153242602944374,0.1399907767772674,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5173645019531,0.5885745286941528,0.1088224500417709,0.0652966648340225,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4700012207031,0.756279706954956,0.1430099904537201,0.1015552282333374,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5249328613281,0.5214336514472961,0.050000000745058,0.0484937094151973,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4747009277344,0.7207098603248596,0.1222898811101913,0.5593864321708679,287.4670104980469,286.1499938964844,286.3421325683594,284.4560241699219,286.3363037109375,297.4249267578125,287.4130859375,1.0,0.2341636568307876,1.0,1.0,0.0,1.0,-1.0977085828781128,1.0977075099945068,1.0734344186857925e-06,0.8303580284118652,0.0,0.0,0.0,36.27137756347656,56.0,-986.1536254882812,-0.0,143.18211364746094,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518615722656,0.7693890333175659,0.1514918506145477,0.1380560994148254,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2631530761719,0.679884135723114,0.105289950966835,0.1000567451119422,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2534484863281,0.7523044943809509,0.141443595290184,0.1002998799085617,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.29949951171875,0.520682692527771,0.050000000745058,0.0485016927123069,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2575378417969,0.7162929773330688,0.1204942017793655,0.5507932901382446,287.2499694824219,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3844909667969,287.2073669433594,1.0,0.2379022240638733,1.0,1.0,0.0,1.0,-1.125361442565918,1.125360369682312,1.1190890063517145e-06,0.8534474968910217,0.0,0.0,0.0,36.865535736083984,44.0,-779.7927856445312,-0.0,151.8622283935547,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692687988281,0.7488057017326355,0.149476945400238,0.1358883678913116,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749450683594,0.653370201587677,0.0977304503321647,0.095395915210247,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700927734375,0.7326935529708862,0.1392016261816024,0.0985927805304527,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99298095703125,0.5081362724304199,0.050000000745058,0.0486556775867939,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9722900390625,0.6934810876846313,0.1173884868621826,0.5364761352539062,286.9684143066406,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3288269042969,286.94677734375,1.0,0.2394842505455017,1.0,1.0,0.0,1.0,-1.0981208086013794,1.0981197357177734,1.0747146461653756e-06,0.8315133452415466,0.0,0.0,0.0,40.393890380859375,32.0,-429.6873779296875,-0.0,150.98577880859375,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692687988281,0.7488057017326355,0.149476945400238,0.1358883678913116,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749450683594,0.653370201587677,0.0977304503321647,0.095395915210247,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700927734375,0.7326935529708862,0.1392016261816024,0.0985927805304527,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99298095703125,0.5081362724304199,0.050000000745058,0.0486556775867939,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9722900390625,0.6934810876846313,0.1173884868621826,0.5364761352539062,286.9684143066406,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3288269042969,286.94677734375,1.0,0.2394842505455017,1.0,1.0,0.0,1.0,-1.0981208086013794,1.0981197357177734,1.0747146461653756e-06,0.8315133452415466,0.0,0.0,0.0,40.393890380859375,32.0,-429.6873779296875,-0.0,150.98577880859375,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310852050781,0.7498443126678467,0.1491395086050033,0.135229080915451,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8340759277344,0.6440311074256897,0.093281090259552,0.0904876813292503,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314819335937,0.7325869202613831,0.1381330490112304,0.0976438596844673,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8420715332031,0.5097975730895996,0.050000000745058,0.0486334115266799,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8325500488281,0.690750002861023,0.1152440980076789,0.5257071852684021,286.83074951171875,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2936096191406,286.8210144042969,1.0,0.2356453537940979,1.0,1.0,0.0,1.0,-1.077343463897705,1.0773423910140991,1.0415818678666255e-06,0.8146795034408569,0.0,0.0,0.0,39.55054473876953,25.0,-210.29766845703125,-0.0,143.8075408935547,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310852050781,0.7498443126678467,0.1491395086050033,0.135229080915451,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8340759277344,0.6440311074256897,0.093281090259552,0.0904876813292503,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314819335937,0.7325869202613831,0.1381330490112304,0.0976438596844673,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8420715332031,0.5097975730895996,0.050000000745058,0.0486334115266799,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8325500488281,0.690750002861023,0.1152440980076789,0.5257071852684021,286.83074951171875,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2936096191406,286.8210144042969,1.0,0.2356453537940979,1.0,1.0,0.0,1.0,-1.077343463897705,1.0773423910140991,1.0415818678666255e-06,0.8146795034408569,0.0,0.0,0.0,39.55054473876953,25.0,-210.29766845703125,-0.0,143.8075408935547,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7812805175781,0.7619463801383972,0.1498708724975586,0.135569617152214,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78204345703125,0.6471379399299622,0.0908127650618553,0.0876430794596672,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.7423391342163086,0.1378505825996399,0.0972437486052513,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.5185454487800598,0.050000000745058,0.0485259406268596,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.6987295150756836,0.1138626486063003,0.5181925296783447,286.7812194824219,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2766418457031,286.7794494628906,1.0,0.2299033254384994,1.0,1.0,0.0,1.0,-1.0647062063217163,1.0647052526474,1.0217524959443836e-06,0.8044289350509644,0.0,0.0,0.0,36.66168975830078,25.0,-74.16545104980469,-0.0,135.24517822265625,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7812805175781,0.7619463801383972,0.1498708724975586,0.135569617152214,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78204345703125,0.6471379399299622,0.0908127650618553,0.0876430794596672,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.7423391342163086,0.1378505825996399,0.0972437486052513,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.5185454487800598,0.050000000745058,0.0485259406268596,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.6987295150756836,0.1138626486063003,0.5181925296783447,286.7812194824219,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2766418457031,286.7794494628906,1.0,0.2299033254384994,1.0,1.0,0.0,1.0,-1.0647062063217163,1.0647052526474,1.0217524959443836e-06,0.8044289350509644,0.0,0.0,0.0,36.66168975830078,25.0,-74.16545104980469,-0.0,135.24517822265625,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.7688820958137512,0.1505152434110641,0.1360216736793518,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7792358398437,0.6500036120414734,0.0900366976857185,0.086728498339653,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77935791015625,0.7478737831115723,0.1379164904356002,0.0972071811556816,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793273925781,0.5232255458831787,0.050000000745058,0.0484747104346752,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.779296875,0.7033805251121521,0.1133959367871284,0.5155365467071533,286.7793884277344,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2726135253906,286.780517578125,1.0,0.2275596708059311,1.0,1.0,0.0,1.0,-1.0608566999435425,1.0608556270599363,1.0157575616176473e-06,0.8013010621070862,0.0,0.0,0.0,35.31377029418945,25.0,-26.856294631958008,-0.0,131.82872009277344,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.78887939453125,0.7758464813232422,0.1513010114431381,0.1366199851036071,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879638671875,0.6531426906585693,0.0894664973020553,0.0860466137528419,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.7533730864524841,0.1380852311849594,0.0972553566098213,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.527722954750061,0.050000000745058,0.0484289489686489,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884216308594,0.7079412341117859,0.1130478382110595,0.5134910345077515,286.7889404296875,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2706298828125,286.7923889160156,1.0,0.2254842668771743,1.0,1.0,0.0,1.0,-1.0583032369613647,1.0583021640777588,1.011793074212619e-06,0.7992253303527832,0.0,0.0,0.0,34.1214714050293,25.0,10.418295860290527,-0.0,129.03834533691406,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.7901492118835449,0.1532086133956909,0.1381556838750839,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309936523437,0.6602625846862793,0.0887540429830551,0.0851615443825721,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.764635443687439,0.1386554837226867,0.0975406765937805,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8272705078125,0.5365269184112549,0.050000000745058,0.0483476817607879,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320617675781,0.7167994379997253,0.1126302406191825,0.5108230113983154,286.83319091796875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2711181640625,286.8399963378906,1.0,0.2220693230628967,1.0,1.0,0.0,1.0,-1.0561254024505615,1.0561244487762451,1.008414983516559e-06,0.7974482774734497,0.0,0.0,0.0,32.03499221801758,25.0,62.936317443847656,-0.0,124.74678802490234,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.7901492118835449,0.1532086133956909,0.1381556838750839,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309936523437,0.6602625846862793,0.0887540429830551,0.0851615443825721,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.764635443687439,0.1386554837226867,0.0975406765937805,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8272705078125,0.5365269184112549,0.050000000745058,0.0483476817607879,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320617675781,0.7167994379997253,0.1126302406191825,0.5108230113983154,286.83319091796875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2711181640625,286.8399963378906,1.0,0.2220693230628967,1.0,1.0,0.0,1.0,-1.0561254024505615,1.0561244487762451,1.008414983516559e-06,0.7974482774734497,0.0,0.0,0.0,32.03499221801758,25.0,62.936317443847656,-0.0,124.74678802490234,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.804438054561615,0.1554701924324035,0.1400455683469772,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.6678969860076904,0.0884187817573547,0.0846977829933166,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.775885820388794,0.1394493281841278,0.0980091914534568,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.5448512434959412,0.050000000745058,0.0482791624963283,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.7250221371650696,0.1124889925122261,0.5095813870429993,286.90057373046875,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2756042480469,286.909423828125,1.0,0.2194956690073013,1.0,1.0,0.0,1.0,-1.056826114654541,1.0568251609802246,1.0094900062540546e-06,0.798004686832428,0.0,0.0,0.0,30.30901527404785,25.0,95.14083099365234,-0.0,121.8155517578125,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.804438054561615,0.1554701924324035,0.1400455683469772,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.6678969860076904,0.0884187817573547,0.0846977829933166,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.775885820388794,0.1394493281841278,0.0980091914534568,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.5448512434959412,0.050000000745058,0.0482791624963283,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.7250221371650696,0.1124889925122261,0.5095813870429993,286.90057373046875,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2756042480469,286.909423828125,1.0,0.2194956690073013,1.0,1.0,0.0,1.0,-1.056826114654541,1.0568251609802246,1.0094900062540546e-06,0.798004686832428,0.0,0.0,0.0,30.30901527404785,25.0,95.14083099365234,-0.0,121.8155517578125,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8177831768989563,0.1580198407173156,0.1422132551670074,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6755636930465698,0.088317759335041,0.0844951048493385,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7867838740348816,0.1403926908969879,0.0986016914248466,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.5525278449058533,0.050000000745058,0.0482217669486999,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.732751727104187,0.1125382110476493,0.5093337297439575,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2819519042969,286.9920959472656,1.0,0.2176098376512527,1.0,1.0,0.0,1.0,-1.0595290660858154,1.059528112411499,1.0136674291061354e-06,0.8001837730407715,0.0,0.0,0.0,28.890850067138672,25.0,114.5014190673828,-0.0,119.91626739501952,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8177831768989563,0.1580198407173156,0.1422132551670074,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6755636930465698,0.088317759335041,0.0844951048493385,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7867838740348816,0.1403926908969879,0.0986016914248466,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.5525278449058533,0.050000000745058,0.0482217669486999,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.732751727104187,0.1125382110476493,0.5093337297439575,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2819519042969,286.9920959472656,1.0,0.2176098376512527,1.0,1.0,0.0,1.0,-1.0595290660858154,1.059528112411499,1.0136674291061354e-06,0.8001837730407715,0.0,0.0,0.0,28.890850067138672,25.0,114.5014190673828,-0.0,119.91626739501952,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07183837890625,0.8302450180053711,0.1609145402908325,0.1446834206581115,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.6830227971076965,0.0883754938840866,0.0844670012593269,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.7971468567848206,0.1414404362440109,0.0992809310555458,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.5595117211341858,0.050000000745058,0.0481735616922378,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7400923371315002,0.1127213016152381,0.5097879767417908,287.07177734375,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2911071777344,287.0824890136719,1.0,0.2162902653217315,1.0,1.0,0.0,1.0,-1.0637623071670532,1.0637612342834473,1.0202365956502035e-06,0.803601861000061,0.0,0.0,0.0,27.725631713867188,25.0,125.6394271850586,-0.0,118.83162689208984,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07183837890625,0.8302450180053711,0.1609145402908325,0.1446834206581115,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.6830227971076965,0.0883754938840866,0.0844670012593269,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.7971468567848206,0.1414404362440109,0.0992809310555458,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.5595117211341858,0.050000000745058,0.0481735616922378,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7400923371315002,0.1127213016152381,0.5097879767417908,287.07177734375,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2911071777344,287.0824890136719,1.0,0.2162902653217315,1.0,1.0,0.0,1.0,-1.0637623071670532,1.0637612342834473,1.0202365956502035e-06,0.803601861000061,0.0,0.0,0.0,27.725631713867188,25.0,125.6394271850586,-0.0,118.83162689208984,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185913085937,0.8363850712776184,0.1624710261821746,0.1460301727056503,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1146545410156,0.6866295337677002,0.0884487628936767,0.0845019370317459,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.117919921875,0.8020908236503601,0.1419926583766937,0.0996447429060936,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080627441406,0.5627424120903015,0.050000000745058,0.0481523908674716,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11651611328125,0.7436284422874451,0.1128510385751724,0.5102149844169617,287.1184997558594,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2961120605469,287.1294250488281,1.0,0.2158113121986389,1.0,1.0,0.0,1.0,-1.0663442611694336,1.0663433074951172,1.024257699100417e-06,0.8056877255439758,0.0,0.0,0.0,27.22348594665528,25.0,129.08993530273438,-0.0,118.54337310791016,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661376953125,0.8424949645996094,0.1640824824571609,0.1474328339099884,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620788574219,0.6901347637176514,0.0885455459356308,0.0845628082752227,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654052734375,0.806853175163269,0.142559215426445,0.1000209152698516,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553649902344,0.5657997131347656,0.050000000745058,0.0481329560279846,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639709472656,0.7470754384994507,0.1130036786198616,0.5107548236846924,287.1659851074219,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2988586425781,287.177001953125,1.0,0.2154372632503509,1.0,1.0,0.0,1.0,-1.0691767930984497,1.0691758394241333,1.0286812539561652e-06,0.8079763054847717,0.0,0.0,0.0,26.76864624023437,25.0,131.50164794921875,-0.0,118.3995590209961,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
