time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121020,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430419921875,0.8522384762763977,0.1667604595422744,0.1497743725776672,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388916015625,0.695523202419281,0.0887415707111358,0.0847052559256553,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422790527344,0.8138743042945862,0.1434896886348724,0.1006435006856918,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320556640625,0.570349931716919,0.050000000745058,0.0481050312519073,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2408142089844,0.7524185180664062,0.1132892519235611,0.5118321180343628,287.24285888671875,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3035583496094,287.2539367675781,1.0,0.2150322347879409,1.0,1.0,0.0,1.0,-1.074164867401123,1.074163794517517,1.0365013167756842e-06,0.8120065927505493,0.0,0.0,0.0,26.12740707397461,25.0,133.69459533691406,-0.0,118.43465423583984,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2623596191406,0.8546691536903381,0.1674474477767944,0.1503767073154449,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2581787109375,0.696826696395874,0.0887974873185157,0.0847484245896339,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615966796875,0.815525472164154,0.1437261253595352,0.1008024960756301,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2513427734375,0.5714243650436401,0.050000000745058,0.0480986014008522,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601013183594,0.7537207007408142,0.1133673414587974,0.5121368765830994,287.2621459960937,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3048095703125,287.2732238769531,1.0,0.2149645388126373,1.0,1.0,0.0,1.0,-1.0754884481430054,1.0754873752593994,1.038582922774367e-06,0.8130760788917542,0.0,0.0,0.0,25.982141494750977,25.0,133.9849395751953,-0.0,118.4892120361328,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.35888671875,0.8667660355567932,0.1709827780723571,0.1534832715988159,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546447753906,0.7030691504478455,0.0891132876276969,0.0850036963820457,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580627441406,0.8232991695404053,0.1449267864227295,0.1016138717532157,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477783203125,0.5764265060424805,0.050000000745058,0.0480694398283958,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565979003906,0.7600132822990417,0.1137914434075355,0.5138381719589233,287.358642578125,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31134033203125,287.3695983886719,1.0,0.2148068398237228,1.0,1.0,0.0,1.0,-1.0825042724609375,1.0825031995773315,1.0496622735445271e-06,0.8187447190284729,0.0,0.0,0.0,25.3370361328125,25.0,134.2372283935547,-0.0,119.0082778930664,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.35888671875,0.8667660355567932,0.1709827780723571,0.1534832715988159,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546447753906,0.7030691504478455,0.0891132876276969,0.0850036963820457,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580627441406,0.8232991695404053,0.1449267864227295,0.1016138717532157,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477783203125,0.5764265060424805,0.050000000745058,0.0480694398283958,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565979003906,0.7600132822990417,0.1137914434075355,0.5138381719589233,287.358642578125,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31134033203125,287.3695983886719,1.0,0.2148068398237228,1.0,1.0,0.0,1.0,-1.0825042724609375,1.0825031995773315,1.0496622735445271e-06,0.8187447190284729,0.0,0.0,0.0,25.3370361328125,25.0,134.2372283935547,-0.0,119.0082778930664,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4548034667969,0.8787434101104736,0.1746718883514404,0.1567347347736358,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505310058594,0.7088783979415894,0.0894795879721641,0.0853137746453285,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539489746094,0.8304723501205444,0.1461501270532608,0.1024459227919578,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.44366455078125,0.5808761715888977,0.050000000745058,0.0480444990098476,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.45245361328125,0.7659580111503601,0.1142602935433387,0.5157754421234131,287.4544677734375,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182373046875,287.4653015136719,1.0,0.21490578353405,1.0,1.0,0.0,1.0,-1.0900729894638062,1.0900719165802002,1.061699776983005e-06,0.8248580694198608,0.0,0.0,0.0,24.80679512023925,25.0,133.43948364257812,-0.0,119.87870025634766,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4548034667969,0.8787434101104736,0.1746718883514404,0.1567347347736358,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505310058594,0.7088783979415894,0.0894795879721641,0.0853137746453285,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539489746094,0.8304723501205444,0.1461501270532608,0.1024459227919578,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.44366455078125,0.5808761715888977,0.050000000745058,0.0480444990098476,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.45245361328125,0.7659580111503601,0.1142602935433387,0.5157754421234131,287.4544677734375,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182373046875,287.4653015136719,1.0,0.21490578353405,1.0,1.0,0.0,1.0,-1.0900729894638062,1.0900719165802002,1.061699776983005e-06,0.8248580694198608,0.0,0.0,0.0,24.80679512023925,25.0,133.43948364257812,-0.0,119.87870025634766,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5503234863281,0.8905399441719055,0.1785020381212234,0.1601188033819198,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459899902344,0.7141240835189819,0.0898870527744293,0.0856683850288391,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494079589844,0.8372085690498352,0.1473885923624038,0.1032922565937042,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390930175781,0.5848419666290283,0.050000000745058,0.0480230003595352,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478820800781,0.7715718746185303,0.1147650703787803,0.5178988575935364,287.5499267578125,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3254089355469,287.5606384277344,1.0,0.2152175307273864,1.0,1.0,0.0,1.0,-1.098098874092102,1.098097801208496,1.074560145752912e-06,0.8313366174697876,0.0,0.0,0.0,24.370529174804688,25.0,132.80624389648438,-0.0,121.04557800292967,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5503234863281,0.8905399441719055,0.1785020381212234,0.1601188033819198,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459899902344,0.7141240835189819,0.0898870527744293,0.0856683850288391,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494079589844,0.8372085690498352,0.1473885923624038,0.1032922565937042,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390930175781,0.5848419666290283,0.050000000745058,0.0480230003595352,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478820800781,0.7715718746185303,0.1147650703787803,0.5178988575935364,287.5499267578125,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3254089355469,287.5606384277344,1.0,0.2152175307273864,1.0,1.0,0.0,1.0,-1.098098874092102,1.098097801208496,1.074560145752912e-06,0.8313366174697876,0.0,0.0,0.0,24.370529174804688,25.0,132.80624389648438,-0.0,121.04557800292967,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979919433594,0.8963590860366821,0.1804669052362442,0.1618568450212478,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5936279296875,0.7165476083755493,0.0901041254401207,0.085859827697277,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5970458984375,0.8404515385627747,0.1480122357606887,0.1037194430828094,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.58673095703125,0.5866697430610657,0.050000000745058,0.0480133108794689,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59552001953125,0.7742694020271301,0.1150292083621025,0.519020140171051,287.5975646972656,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3290405273437,287.60821533203125,1.0,0.2154408991336822,1.0,1.0,0.0,1.0,-1.1022617816925049,1.102260708808899,1.0812689197337022e-06,0.8346947431564331,0.0,0.0,0.0,24.18149375915528,25.0,132.57080078125,-0.0,121.72545623779295,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455993652344,0.9021231532096864,0.182464450597763,0.163625031709671,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6412353515625,0.7188704609870911,0.0903295278549194,0.0860599502921104,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6446533203125,0.8436269164085388,0.1486385762691497,0.1041490137577056,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.63433837890625,0.5884072780609131,0.050000000745058,0.0480042211711406,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.64312744140625,0.776902973651886,0.1153006702661514,0.520177960395813,287.6451721191406,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.33270263671875,287.6557922363281,1.0,0.2157042473554611,1.0,1.0,0.0,1.0,-1.1065186262130735,1.1065175533294678,1.0881566367970663e-06,0.8381273746490479,0.0,0.0,0.0,24.00912475585937,25.0,132.3797607421875,-0.0,122.464111328125,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7407531738281,0.9141390323638916,0.1865557730197906,0.1672492772340774,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.736328125,0.7232924103736877,0.0908040478825569,0.0864845439791679,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73974609375,0.8498194217681885,0.1498992145061493,0.1050148233771324,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294006347656,0.5916522741317749,0.050000000745058,0.047987550497055,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382202148437,0.7820101380348206,0.1158644631505012,0.522596001625061,287.7402648925781,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3401184082031,287.7507629394531,1.0,0.2163371741771698,1.0,1.0,0.0,1.0,-1.1152998208999634,1.1152987480163574,1.1024536661352613e-06,0.8452051877975464,0.0,0.0,0.0,23.706892013549805,25.0,132.10421752929688,-0.0,124.10284423828124,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7407531738281,0.9141390323638916,0.1865557730197906,0.1672492772340774,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.736328125,0.7232924103736877,0.0908040478825569,0.0864845439791679,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73974609375,0.8498194217681885,0.1498992145061493,0.1050148233771324,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294006347656,0.5916522741317749,0.050000000745058,0.047987550497055,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382202148437,0.7820101380348206,0.1158644631505012,0.522596001625061,287.7402648925781,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3401184082031,287.7507629394531,1.0,0.2163371741771698,1.0,1.0,0.0,1.0,-1.1152998208999634,1.1152987480163574,1.1024536661352613e-06,0.8452051877975464,0.0,0.0,0.0,23.706892013549805,25.0,132.10421752929688,-0.0,124.10284423828124,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8358154296875,0.9268562197685242,0.190810352563858,0.1710023283958435,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.83135986328125,0.7275316119194031,0.0913144275546073,0.0869421362876892,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8347473144531,0.8558720946311951,0.1511725783348083,0.1058898121118545,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243408203125,0.5946566462516785,0.050000000745058,0.0479724518954753,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83319091796875,0.7869634032249451,0.1164554432034492,0.5251442193984985,287.8352355957031,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.34722900390625,287.8456726074219,1.0,0.2170954942703247,1.0,1.0,0.0,1.0,-1.1244443655014038,1.1244431734085083,1.1174710152772604e-06,0.8525727391242981,0.0,0.0,0.0,23.45046043395996,25.0,131.9361572265625,-0.0,125.942626953125,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8358154296875,0.9268562197685242,0.190810352563858,0.1710023283958435,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.83135986328125,0.7275316119194031,0.0913144275546073,0.0869421362876892,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8347473144531,0.8558720946311951,0.1511725783348083,0.1058898121118545,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243408203125,0.5946566462516785,0.050000000745058,0.0479724518954753,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83319091796875,0.7869634032249451,0.1164554432034492,0.5251442193984985,287.8352355957031,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.34722900390625,287.8456726074219,1.0,0.2170954942703247,1.0,1.0,0.0,1.0,-1.1244443655014038,1.1244431734085083,1.1174710152772604e-06,0.8525727391242981,0.0,0.0,0.0,23.45046043395996,25.0,131.9361572265625,-0.0,125.942626953125,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9308166503906,0.9400413632392884,0.1953488737344741,0.1749968975782394,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9263000488281,0.7318432927131653,0.0918776392936706,0.0874476730823516,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296875,0.8620080947875977,0.1524667739868164,0.1067787483334541,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91925048828125,0.5975956916809082,0.050000000745058,0.0479579865932464,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281311035156,0.7919632792472839,0.1170762255787849,0.5278241634368896,287.9302062988281,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3549194335937,287.9405212402344,1.0,0.2179658412933349,1.0,1.0,0.0,1.0,-1.1341118812561035,1.1341108083724976,1.1334861937939422e-06,0.8603525757789612,0.0,0.0,0.0,23.218149185180664,25.0,131.84786987304688,-0.0,127.98880767822266,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9308166503906,0.9400413632392884,0.1953488737344741,0.1749968975782394,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9263000488281,0.7318432927131653,0.0918776392936706,0.0874476730823516,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296875,0.8620080947875977,0.1524667739868164,0.1067787483334541,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91925048828125,0.5975956916809082,0.050000000745058,0.0479579865932464,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281311035156,0.7919632792472839,0.1170762255787849,0.5278241634368896,287.9302062988281,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3549194335937,287.9405212402344,1.0,0.2179658412933349,1.0,1.0,0.0,1.0,-1.1341118812561035,1.1341108083724976,1.1334861937939422e-06,0.8603525757789612,0.0,0.0,0.0,23.218149185180664,25.0,131.84786987304688,-0.0,127.98880767822266,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257873535156,0.95305073261261,0.2000667005777359,0.179179161787033,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0212707519531,0.7362546324729919,0.0924867466092109,0.0879995450377464,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0246276855469,0.8682231903076172,0.1537789702415466,0.1076813861727714,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.01416015625,0.6004709601402283,0.050000000745058,0.0479441098868846,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0230712890625,0.797010600566864,0.1177289113402366,0.5306497812271118,288.025146484375,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.36297607421875,288.0353698730469,1.0,0.2189392000436782,1.0,1.0,0.0,1.0,-1.1442524194717407,1.1442513465881348,1.1504298527142964e-06,0.8684910535812378,0.0,0.0,0.0,23.00819206237793,25.0,131.81332397460938,-0.0,130.23150634765625,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257873535156,0.95305073261261,0.2000667005777359,0.179179161787033,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0212707519531,0.7362546324729919,0.0924867466092109,0.0879995450377464,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0246276855469,0.8682231903076172,0.1537789702415466,0.1076813861727714,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.01416015625,0.6004709601402283,0.050000000745058,0.0479441098868846,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0230712890625,0.797010600566864,0.1177289113402366,0.5306497812271118,288.025146484375,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.36297607421875,288.0353698730469,1.0,0.2189392000436782,1.0,1.0,0.0,1.0,-1.1442524194717407,1.1442513465881348,1.1504298527142964e-06,0.8684910535812378,0.0,0.0,0.0,23.00819206237793,25.0,131.81332397460938,-0.0,130.23150634765625,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.07330322265625,0.9593089818954468,0.202473983168602,0.181316927075386,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0687255859375,0.7384907603263855,0.0928063839673996,0.0882904231548309,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0721130371094,0.8713452219963074,0.15444116294384,0.1081372052431106,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.06158447265625,0.6018767952919006,0.050000000745058,0.0479374192655086,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.070556640625,0.7995385527610779,0.1180666089057922,0.5321155190467834,288.0726013183594,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3669738769531,288.08282470703125,1.0,0.2194605618715286,1.0,1.0,0.0,1.0,-1.1494659185409546,1.1494648456573486,1.1591968132051989e-06,0.8726637363433838,0.0,0.0,0.0,22.91181373596192,25.0,131.8068389892578,-0.0,131.4199981689453,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.12078857421875,0.9653552770614624,0.2049102336168289,0.1834816485643386,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1162109375,0.7407507300376892,0.0931357815861702,0.0885907337069511,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195678710937,0.8744770884513855,0.1551074236631393,0.1085959523916244,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1090393066406,0.6032634377479553,0.050000000745058,0.0479308813810348,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1180114746094,0.8020693063735962,0.1184115260839462,0.5336150527000427,288.1200866699219,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3709411621094,288.1302490234375,1.0,0.2200033813714981,1.0,1.0,0.0,1.0,-1.1547672748565674,1.1547662019729614,1.1681511296046665e-06,0.8768996596336365,0.0,0.0,0.0,22.82072257995605,25.0,131.80479431152344,-0.0,132.6512908935547,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20440673828125,0.9754238128662108,0.2092652320861816,0.1873527914285659,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1997985839844,0.7448002099990845,0.093738704919815,0.089141771197319,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2031555175781,0.880020260810852,0.1562901735305786,0.1094105541706085,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19256591796875,0.605665922164917,0.050000000745058,0.0479196906089782,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015686035156,0.8065320253372192,0.1190354973077774,0.5363326072692871,288.2036437988281,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778381347656,288.2137145996094,1.0,0.221007615327835,1.0,1.0,0.0,1.0,-1.1643013954162598,1.1643002033233645,1.1843592346849618e-06,0.8845043778419495,0.0,0.0,0.0,22.671905517578125,25.0,131.80812072753906,-0.0,134.91928100585938,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157897949219,0.976737380027771,0.2098655104637146,0.1878865361213684,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.211181640625,0.7453605532646179,0.0938231647014617,0.0892190858721733,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21453857421875,0.8807799220085144,0.1564525067806244,0.1095223650336265,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2039489746094,0.6059905290603638,0.050000000745058,0.0479181893169879,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21295166015625,0.8071364760398865,0.1191222220659256,0.5367107391357422,288.21502685546875,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3787536621094,288.22509765625,1.0,0.2211491465568542,1.0,1.0,0.0,1.0,-1.1656211614608765,1.165619969367981,1.1866133036164683e-06,0.8855555653572083,0.0,0.0,0.0,22.65263557434082,25.0,131.80905151367188,-0.0,135.23831176757812,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108215332031,0.9871224761009216,0.2149276137351989,0.1923879534006118,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3061828613281,0.7501274347305298,0.0945473462343216,0.0898829773068428,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095092773437,0.8871654868125916,0.1578154861927032,0.1104612499475479,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2988586425781,0.6086848378181458,0.050000000745058,0.0479058660566806,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8121090531349182,0.1198600828647613,0.5399307608604431,288.3099975585937,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863830566406,288.3199768066406,1.0,0.2223690003156662,1.0,1.0,0.0,1.0,-1.1767982244491575,1.1767970323562622,1.2058462743880227e-06,0.8944938778877258,0.0,0.0,0.0,22.500354766845703,25.0,131.8194122314453,-0.0,137.98670959472656,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108215332031,0.9871224761009216,0.2149276137351989,0.1923879534006118,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3061828613281,0.7501274347305298,0.0945473462343216,0.0898829773068428,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095092773437,0.8871654868125916,0.1578154861927032,0.1104612499475479,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2988586425781,0.6086848378181458,0.050000000745058,0.0479058660566806,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8121090531349182,0.1198600828647613,0.5399307608604431,288.3099975585937,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863830566406,288.3199768066406,1.0,0.2223690003156662,1.0,1.0,0.0,1.0,-1.1767982244491575,1.1767970323562622,1.2058462743880227e-06,0.8944938778877258,0.0,0.0,0.0,22.500354766845703,25.0,131.8194122314453,-0.0,137.98670959472656,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.40582275390625,0.9963495135307312,0.2200994193553924,0.1969712078571319,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.40118408203125,0.7549604773521423,0.0953074544668197,0.0905818417668342,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.40447998046875,0.8935024738311768,0.1591979265213012,0.1114140003919601,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.393798828125,0.6112618446350098,0.050000000745058,0.0478942617774009,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40289306640625,0.8168935775756836,0.1206245869398117,0.5432748198509216,288.4049987792969,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.393798828125,288.41485595703125,1.0,0.223653957247734,1.0,1.0,0.0,1.0,-1.1881409883499146,1.1881396770477295,1.2256082300154958e-06,0.9036062955856324,0.0,0.0,0.0,22.37116241455078,25.0,131.83035278320312,-0.0,140.88931274414062,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.40582275390625,0.9963495135307312,0.2200994193553924,0.1969712078571319,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.40118408203125,0.7549604773521423,0.0953074544668197,0.0905818417668342,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.40447998046875,0.8935024738311768,0.1591979265213012,0.1114140003919601,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.393798828125,0.6112618446350098,0.050000000745058,0.0478942617774009,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40289306640625,0.8168935775756836,0.1206245869398117,0.5432748198509216,288.4049987792969,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.393798828125,288.41485595703125,1.0,0.223653957247734,1.0,1.0,0.0,1.0,-1.1881409883499146,1.1881396770477295,1.2256082300154958e-06,0.9036062955856324,0.0,0.0,0.0,22.37116241455078,25.0,131.83035278320312,-0.0,140.88931274414062,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5005187988281,0.9895799160003662,0.2260574400424957,0.1946359872817993,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960021972656,0.7534044981002808,0.096094787120819,0.091334119439125,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.499267578125,0.8917046189308167,0.1605924218893051,0.1123955324292182,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.48858642578125,0.6081579923629761,0.050000000745058,0.0479081310331821,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976806640625,0.8147947788238525,0.1214141920208931,0.5468460321426392,288.4997253417969,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40484619140625,288.50946044921875,1.0,0.2247465699911117,1.0,1.0,0.0,1.0,-1.191939115524292,1.1919379234313965,1.2322967677391716e-06,0.9066861867904664,0.0,0.0,0.0,22.77858161926269,25.0,131.4984588623047,-0.0,142.75445556640625,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5005187988281,0.9895799160003662,0.2260574400424957,0.1946359872817993,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960021972656,0.7534044981002808,0.096094787120819,0.091334119439125,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.499267578125,0.8917046189308167,0.1605924218893051,0.1123955324292182,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.48858642578125,0.6081579923629761,0.050000000745058,0.0479081310331821,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976806640625,0.8147947788238525,0.1214141920208931,0.5468460321426392,288.4997253417969,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40484619140625,288.50946044921875,1.0,0.2247465699911117,1.0,1.0,0.0,1.0,-1.191939115524292,1.1919379234313965,1.2322967677391716e-06,0.9066861867904664,0.0,0.0,0.0,22.77858161926269,25.0,131.4984588623047,-0.0,142.75445556640625,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475769042969,0.98453551530838,0.229552149772644,0.1927293390035629,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5431213378906,0.7523277401924133,0.0965016037225723,0.0917228683829307,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.54638671875,0.8903983235359192,0.1612972021102905,0.1128916293382644,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53570556640625,0.6063040494918823,0.050000000745058,0.0479165613651275,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447998046875,0.8134207129478455,0.1218311861157417,0.5487173199653625,288.5468139648437,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4136657714844,288.5565490722656,1.0,0.2252037078142166,1.0,1.0,0.0,1.0,-1.1928505897521973,1.1928493976593018,1.2338875876594102e-06,0.9074034690856934,0.0,0.0,0.0,23.005109786987305,25.0,131.25057983398438,-0.0,143.48541259765625,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945739746094,0.983656883239746,0.2332036197185516,0.1922345161437988,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.59014892578125,0.753225564956665,0.0969209894537925,0.0921139344573021,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5933837890625,0.8915654420852661,0.1620110422372818,0.1133868917822837,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5827331542969,0.6061841249465942,0.050000000745058,0.0479170940816402,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5918273925781,0.8141875267028809,0.1222693845629692,0.5506365895271301,288.5938415527344,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.423583984375,288.6035461425781,1.0,0.2256676256656646,1.0,1.0,0.0,1.0,-1.195764183998108,1.1957629919052124,1.2389526773404214e-06,0.909660577774048,0.0,0.0,0.0,23.05972671508789,25.0,131.10140991210938,-0.0,144.40464782714844,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.68878173828125,0.9834426045417786,0.2405681163072586,0.1918026357889175,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6844482421875,0.755739688873291,0.0977934524416923,0.0929268226027488,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876525878906,0.8947315812110901,0.1634624600410461,0.1143930405378341,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769104003906,0.6065030694007874,0.050000000745058,0.0479155927896499,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.68609619140625,0.8164886236190796,0.1231936514377594,0.5547046065330505,288.6880798339844,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4424743652344,288.69775390625,1.0,0.2265869081020355,1.0,1.0,0.0,1.0,-1.2022156715393066,1.2022143602371216,1.250175159839273e-06,0.9146073460578918,0.0,0.0,0.0,23.11234474182129,28.0,131.06695556640625,-0.0,146.36326599121094,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.68878173828125,0.9834426045417786,0.2405681163072586,0.1918026357889175,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6844482421875,0.755739688873291,0.0977934524416923,0.0929268226027488,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876525878906,0.8947315812110901,0.1634624600410461,0.1143930405378341,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769104003906,0.6065030694007874,0.050000000745058,0.0479155927896499,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.68609619140625,0.8164886236190796,0.1231936514377594,0.5547046065330505,288.6880798339844,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4424743652344,288.69775390625,1.0,0.2265869081020355,1.0,1.0,0.0,1.0,-1.2022156715393066,1.2022143602371216,1.250175159839273e-06,0.9146073460578918,0.0,0.0,0.0,23.11234474182129,28.0,131.06695556640625,-0.0,146.36326599121094,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831420898437,0.9849038124084472,0.2478163838386535,0.1948154866695404,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77880859375,0.7554812431335449,0.0987163782119751,0.09379743039608,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7820129394531,0.8943215012550354,0.1649501174688339,0.1154320687055587,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7712097167969,0.604273796081543,0.050000000745058,0.0479257889091968,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.78045654296875,0.8158342242240906,0.1241694539785385,0.5590776801109314,288.7824401855469,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4588928222656,288.7920837402344,1.0,0.2287869155406952,1.0,1.0,0.0,1.0,-1.2133828401565552,1.21338152885437,1.269908580070478e-06,0.9233481884002686,0.0,0.0,0.0,23.531753540039062,31.0,131.23097229003906,-0.0,150.4552459716797,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831420898437,0.9849038124084472,0.2478163838386535,0.1948154866695404,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77880859375,0.7554812431335449,0.0987163782119751,0.09379743039608,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7820129394531,0.8943215012550354,0.1649501174688339,0.1154320687055587,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7712097167969,0.604273796081543,0.050000000745058,0.0479257889091968,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.78045654296875,0.8158342242240906,0.1241694539785385,0.5590776801109314,288.7824401855469,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4588928222656,288.7920837402344,1.0,0.2287869155406952,1.0,1.0,0.0,1.0,-1.2133828401565552,1.21338152885437,1.269908580070478e-06,0.9233481884002686,0.0,0.0,0.0,23.531753540039062,31.0,131.23097229003906,-0.0,150.4552459716797,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
