time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123060,297.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780517578125,0.9877476692199708,0.2544715106487274,0.2012084722518921,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736572265625,0.7525366544723511,0.0996890887618064,0.0947277471423149,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768310546875,0.8904358744621277,0.1664709895849228,0.1165039986371994,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659362792969,0.5995187759399414,0.050000000745058,0.0479480922222137,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752746582031,0.8122269511222839,0.1251654475927353,0.5636381506919861,288.87725830078125,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4690246582031,288.8868408203125,1.0,0.232057511806488,1.0,1.0,0.0,1.0,-1.2289589643478394,1.2289576530456543,1.297863491345197e-06,0.9356421828269958,0.0,0.0,0.0,24.326005935668945,34.0,131.61412048339844,-0.0,156.71343994140625,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780517578125,0.9877476692199708,0.2544715106487274,0.2012084722518921,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736572265625,0.7525366544723511,0.0996890887618064,0.0947277471423149,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768310546875,0.8904358744621277,0.1664709895849228,0.1165039986371994,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659362792969,0.5995187759399414,0.050000000745058,0.0479480922222137,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752746582031,0.8122269511222839,0.1251654475927353,0.5636381506919861,288.87725830078125,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4690246582031,288.8868408203125,1.0,0.232057511806488,1.0,1.0,0.0,1.0,-1.2289589643478394,1.2289576530456543,1.297863491345197e-06,0.9356421828269958,0.0,0.0,0.0,24.326005935668945,34.0,131.61412048339844,-0.0,156.71343994140625,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.973388671875,0.9912296533584596,0.2604690492153168,0.210315853357315,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.96893310546875,0.7475478053092957,0.1007119640707969,0.0957165360450744,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720764160156,0.8838353753089905,0.1680226773023605,0.1176059991121292,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610900878906,0.5926730036735535,0.050000000745058,0.0479815267026424,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97052001953125,0.8060584664344788,0.1261563748121261,0.5682534575462341,288.9725341796875,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4726867675781,288.98199462890625,1.0,0.2362408936023712,1.0,1.0,0.0,1.0,-1.2479794025421145,1.2479780912399292,1.3327203305379951e-06,0.9508522152900696,0.0,0.0,0.0,25.46090316772461,37.0,132.03775024414062,-0.0,164.90158081054688,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.973388671875,0.9912296533584596,0.2604690492153168,0.210315853357315,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.96893310546875,0.7475478053092957,0.1007119640707969,0.0957165360450744,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720764160156,0.8838353753089905,0.1680226773023605,0.1176059991121292,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610900878906,0.5926730036735535,0.050000000745058,0.0479815267026424,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97052001953125,0.8060584664344788,0.1261563748121261,0.5682534575462341,288.9725341796875,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4726867675781,288.98199462890625,1.0,0.2362408936023712,1.0,1.0,0.0,1.0,-1.2479794025421145,1.2479780912399292,1.3327203305379951e-06,0.9508522152900696,0.0,0.0,0.0,25.46090316772461,37.0,132.03775024414062,-0.0,164.90158081054688,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0212097167969,0.9929879307746888,0.263232558965683,0.215691789984703,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166931152344,0.7444669604301453,0.1012421250343322,0.0962326377630233,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01983642578125,0.8797322511672974,0.1688093245029449,0.1181676015257835,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0088195800781,0.5885833501815796,0.050000000745058,0.0480022989213466,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182800292969,0.8021063208580017,0.1266453117132187,0.5705558061599731,289.0202941894531,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.472412109375,289.0297241210937,1.0,0.2386224567890167,1.0,1.0,0.0,1.0,-1.2585140466690063,1.2585126161575315,1.3523184634323115e-06,0.9593082666397096,0.0,0.0,0.0,26.14933967590332,37.0,132.23915100097656,-0.0,169.662841796875,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0691223144531,0.9946529269218444,0.2658510208129883,0.2215087264776229,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0645446777344,0.7410808205604553,0.1017849743366241,0.0967633947730064,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0676574707031,0.8752028942108154,0.1696030646562576,0.1187361702322959,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.056640625,0.5841099619865417,0.050000000745058,0.0480257682502269,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06610107421875,0.7977166175842285,0.1271287649869918,0.5728477835655212,289.0681457519531,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.470947265625,289.0775146484375,1.0,0.2411733120679855,1.0,1.0,0.0,1.0,-1.2695947885513306,1.2695934772491455,1.3731885246670572e-06,0.9682599902153016,0.0,0.0,0.0,26.917150497436523,25.0,132.4241485595703,-0.0,174.8436279296875,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607666015625,0.9935619831085204,0.2717970013618469,0.2176029682159423,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1563415527344,0.7465934753417969,0.1028452068567276,0.0977435782551765,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593933105469,0.8818509578704834,0.1711306422948837,0.1197887882590293,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1484069824219,0.5871191620826721,0.050000000745058,0.0480097867548465,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578674316406,0.8033257126808167,0.1280393600463867,0.5768659710884094,289.15985107421875,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4720764160156,289.1689758300781,1.0,0.2404753267765045,1.0,1.0,0.0,1.0,-1.272164225578308,1.272162914276123,1.3782552059637965e-06,0.970560610294342,0.0,0.0,0.0,26.55819320678711,25.0,132.0333251953125,-0.0,174.89244079589844,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1645202636719,0.9934163093566896,0.2721055448055267,0.2171094864606857,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16015625,0.7470930218696594,0.1028902530670166,0.0977837666869163,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1631774902344,0.8824692964553833,0.1711948066949844,0.1198318898677825,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1522216796875,0.5874977111816406,0.050000000745058,0.0480078123509883,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1616516113281,0.8038692474365234,0.1280782669782638,0.5770279169082642,289.16363525390625,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4725341796875,289.1727294921875,1.0,0.2403463870286941,1.0,1.0,0.0,1.0,-1.2718642950057983,1.2718628644943235,1.3776892728856185e-06,0.9703220129013062,0.0,0.0,0.0,26.50350952148437,28.0,131.98849487304688,-0.0,174.6774444580078,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2591247558594,0.9817298054695128,0.2831951975822449,0.1884622126817703,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.25518798828125,0.7742602229118347,0.1041002795100212,0.0987996980547905,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.25830078125,0.9164106845855712,0.1728732883930206,0.1209108382463455,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.255126953125,0.7739155888557434,0.1034527197480201,0.0986697748303413,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567138671875,0.8314711451530457,0.1291605681180954,0.581217885017395,289.2588195800781,289.1153259277344,289.4166564941406,285.4097900390625,289.4126892089844,297.5133056640625,289.26806640625,1.0,0.242190420627594,1.0,1.0,0.0,1.0,-1.305819749832153,1.3058183193206787,1.4426486814045347e-06,0.9972397685050964,0.0,0.0,0.0,24.40014266967773,31.0,132.75912475585938,-0.0,181.1871795654297,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2591247558594,0.9817298054695128,0.2831951975822449,0.1884622126817703,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.25518798828125,0.7742602229118347,0.1041002795100212,0.0987996980547905,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.25830078125,0.9164106845855712,0.1728732883930206,0.1209108382463455,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.255126953125,0.7739155888557434,0.1034527197480201,0.0986697748303413,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567138671875,0.8314711451530457,0.1291605681180954,0.581217885017395,289.2588195800781,289.1153259277344,289.4166564941406,285.4097900390625,289.4126892089844,297.5133056640625,289.26806640625,1.0,0.242190420627594,1.0,1.0,0.0,1.0,-1.305819749832153,1.3058183193206787,1.4426486814045347e-06,0.9972397685050964,0.0,0.0,0.0,24.40014266967773,31.0,132.75912475585938,-0.0,181.1871795654297,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35498046875,0.9850016236305236,0.2936302721500397,0.1950201541185379,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.7714703679084778,0.1053424179553985,0.0999864339828491,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540954589844,0.9119805693626404,0.1745700091123581,0.122106060385704,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507995605469,0.7599475979804993,0.0994998216629028,0.0955700352787971,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3525695800781,0.8278893828392029,0.1302731484174728,0.5863181948661804,289.3546142578125,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5934143066406,289.363525390625,1.0,0.2450571060180664,1.0,1.0,0.0,1.0,-1.318956732749939,1.3189553022384644,1.4680218782814336e-06,1.007331371307373,0.0,0.0,0.0,25.162521362304688,34.0,132.4638214111328,-0.0,187.3142852783203,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35498046875,0.9850016236305236,0.2936302721500397,0.1950201541185379,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.7714703679084778,0.1053424179553985,0.0999864339828491,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540954589844,0.9119805693626404,0.1745700091123581,0.122106060385704,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507995605469,0.7599475979804993,0.0994998216629028,0.0955700352787971,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3525695800781,0.8278893828392029,0.1302731484174728,0.5863181948661804,289.3546142578125,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5934143066406,289.363525390625,1.0,0.2450571060180664,1.0,1.0,0.0,1.0,-1.318956732749939,1.3189553022384644,1.4680218782814336e-06,1.007331371307373,0.0,0.0,0.0,25.162521362304688,34.0,132.4638214111328,-0.0,187.3142852783203,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4503479003906,0.9889387488365172,0.3017719984054565,0.2041347920894622,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4464111328125,0.7666172385215759,0.1066475361585617,0.1012364774942398,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493408203125,0.9049475193023682,0.1763069033622741,0.123334102332592,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.44580078125,0.7462806701660156,0.0974031016230583,0.0932148471474647,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.44781494140625,0.822015643119812,0.1313135176897049,0.5912330150604248,289.4498596191406,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6310729980469,289.4587097167969,1.0,0.2488531470298767,1.0,1.0,0.0,1.0,-1.335943341255188,1.3359417915344238,1.5013575875855167e-06,1.0204780101776123,0.0,0.0,0.0,26.24539566040039,37.0,132.295654296875,-0.0,195.6249084472656,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4503479003906,0.9889387488365172,0.3017719984054565,0.2041347920894622,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4464111328125,0.7666172385215759,0.1066475361585617,0.1012364774942398,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493408203125,0.9049475193023682,0.1763069033622741,0.123334102332592,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.44580078125,0.7462806701660156,0.0974031016230583,0.0932148471474647,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.44781494140625,0.822015643119812,0.1313135176897049,0.5912330150604248,289.4498596191406,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6310729980469,289.4587097167969,1.0,0.2488531470298767,1.0,1.0,0.0,1.0,-1.335943341255188,1.3359417915344238,1.5013575875855167e-06,1.0204780101776123,0.0,0.0,0.0,26.24539566040039,37.0,132.295654296875,-0.0,195.6249084472656,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.49810791015625,0.9908944964408876,0.3054570257663727,0.20935720205307,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4941101074219,0.7637089490890503,0.1073283404111862,0.1018904894590377,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4970397949219,0.9009522199630736,0.1771917045116424,0.1239617392420768,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.493408203125,0.7404492497444153,0.0968296006321907,0.0925572216510772,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4955139160156,0.8184449672698975,0.1318115442991256,0.5935835838317871,289.49755859375,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6390991210937,289.50634765625,1.0,0.2510590553283691,1.0,1.0,0.0,1.0,-1.3457820415496826,1.345780611038208,1.5209441244223854e-06,1.0281472206115725,0.0,0.0,0.0,26.89274406433105,37.0,132.30909729003906,-0.0,200.57354736328125,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458984375,0.9927614331245422,0.308976411819458,0.2149576395750045,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5418701171875,0.7605373859405518,0.1080269590020179,0.1025640815496444,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5447692871094,0.8966108560562134,0.1780863553285598,0.1245981678366661,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5410461425781,0.7350112199783325,0.0964667797088623,0.0921362861990928,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5432434082031,0.8144881129264832,0.1323047429323196,0.5959064960479736,289.5452880859375,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.64227294921875,289.5540466308594,1.0,0.2534466683864593,1.0,1.0,0.0,1.0,-1.3563599586486816,1.3563584089279177,1.5422813248733291e-06,1.036489486694336,0.0,0.0,0.0,27.611406326293945,40.0,132.3583221435547,-0.0,206.0202789306641,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.99601948261261,0.3156509101390838,0.2270620316267013,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.63751220703125,0.7535678744316101,0.1094741374254226,0.1039665788412094,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6403503417969,0.8869965672492981,0.1799036264419555,0.1258959025144577,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365661621094,0.724712610244751,0.0961648002266883,0.0917737483978271,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6388244628906,0.8054096698760986,0.1332941651344299,0.6005710959434509,289.6408996582031,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6395263671875,289.6495361328125,1.0,0.2586981356143951,1.0,1.0,0.0,1.0,-1.3792952299118042,1.3792935609817505,1.5895112710495596e-06,1.0548791885375977,0.0,0.0,0.0,29.262178421020508,43.0,132.50225830078125,-0.0,218.3153076171875,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.99601948261261,0.3156509101390838,0.2270620316267013,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.63751220703125,0.7535678744316101,0.1094741374254226,0.1039665788412094,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6403503417969,0.8869965672492981,0.1799036264419555,0.1258959025144577,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365661621094,0.724712610244751,0.0961648002266883,0.0917737483978271,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6388244628906,0.8054096698760986,0.1332941651344299,0.6005710959434509,289.6408996582031,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6395263671875,289.6495361328125,1.0,0.2586981356143951,1.0,1.0,0.0,1.0,-1.3792952299118042,1.3792935609817505,1.5895112710495596e-06,1.0548791885375977,0.0,0.0,0.0,29.262178421020508,43.0,132.50225830078125,-0.0,218.3153076171875,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.73748779296875,0.9983760118484496,0.3219791650772095,0.2399786859750747,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333068847656,0.7460041046142578,0.1109843626618385,0.1054389402270317,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.736083984375,0.8764601349830627,0.1817577332258224,0.1272262334823608,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73223876953125,0.714390218257904,0.0962116196751594,0.0918066427111625,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73455810546875,0.7950779795646667,0.1342998296022415,0.6053395867347717,289.7366638183594,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.630126953125,289.7451477050781,1.0,0.2644707262516022,1.0,1.0,0.0,1.0,-1.40392804145813,1.4039264917373655,1.6413480352639451e-06,1.074690580368042,0.0,0.0,0.0,31.19234275817871,46.0,132.6447296142578,-0.0,232.3168029785156,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.73748779296875,0.9983760118484496,0.3219791650772095,0.2399786859750747,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333068847656,0.7460041046142578,0.1109843626618385,0.1054389402270317,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.736083984375,0.8764601349830627,0.1817577332258224,0.1272262334823608,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73223876953125,0.714390218257904,0.0962116196751594,0.0918066427111625,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73455810546875,0.7950779795646667,0.1342998296022415,0.6053395867347717,289.7366638183594,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.630126953125,289.7451477050781,1.0,0.2644707262516022,1.0,1.0,0.0,1.0,-1.40392804145813,1.4039264917373655,1.6413480352639451e-06,1.074690580368042,0.0,0.0,0.0,31.19234275817871,46.0,132.6447296142578,-0.0,232.3168029785156,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334045410156,0.9990000128746032,0.3280890583992004,0.2532055675983429,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.82916259765625,0.7381566166877747,0.1125562936067581,0.1069794446229934,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319091796875,0.8654627203941345,0.1836495995521545,0.128589779138565,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280334472656,0.7033163905143738,0.0964627042412757,0.0920704156160354,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.83038330078125,0.7842039465904236,0.1353262215852737,0.6102437973022461,289.8324890136719,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180419921875,289.8408508300781,1.0,0.2706323564052582,1.0,1.0,0.0,1.0,-1.4294962882995603,1.4294946193695068,1.6963198277153424e-06,1.0952585935592651,0.0,0.0,0.0,33.392486572265625,49.0,132.74203491210938,-0.0,247.8085784912109,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334045410156,0.9990000128746032,0.3280890583992004,0.2532055675983429,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.82916259765625,0.7381566166877747,0.1125562936067581,0.1069794446229934,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319091796875,0.8654627203941345,0.1836495995521545,0.128589779138565,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280334472656,0.7033163905143738,0.0964627042412757,0.0920704156160354,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.83038330078125,0.7842039465904236,0.1353262215852737,0.6102437973022461,289.8324890136719,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180419921875,289.8408508300781,1.0,0.2706323564052582,1.0,1.0,0.0,1.0,-1.4294962882995603,1.4294946193695068,1.6963198277153424e-06,1.0952585935592651,0.0,0.0,0.0,33.392486572265625,49.0,132.74203491210938,-0.0,247.8085784912109,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293518066406,0.9990000128746032,0.3340823054313659,0.266408234834671,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250793457031,0.7303398251533508,0.1141902357339859,0.1085872426629066,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.927734375,0.8545395135879517,0.1855802983045578,0.1299866884946823,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9238586425781,0.6921964883804321,0.0968465805053711,0.0924824401736259,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9262084960937,0.7733042240142822,0.1363745480775833,0.6152870059013367,289.9283752441406,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054992675781,289.9365539550781,1.0,0.2770646810531616,1.0,1.0,0.0,1.0,-1.455502152442932,1.4555004835128784,1.753361061673786e-06,1.1160852909088137,0.0,0.0,0.0,35.833370208740234,52.0,132.78175354003906,-0.0,264.59381103515625,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293518066406,0.9990000128746032,0.3340823054313659,0.266408234834671,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250793457031,0.7303398251533508,0.1141902357339859,0.1085872426629066,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.927734375,0.8545395135879517,0.1855802983045578,0.1299866884946823,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9238586425781,0.6921964883804321,0.0968465805053711,0.0924824401736259,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9262084960937,0.7733042240142822,0.1363745480775833,0.6152870059013367,289.9283752441406,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054992675781,289.9365539550781,1.0,0.2770646810531616,1.0,1.0,0.0,1.0,-1.455502152442932,1.4555004835128784,1.753361061673786e-06,1.1160852909088137,0.0,0.0,0.0,35.833370208740234,52.0,132.78175354003906,-0.0,264.59381103515625,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.977294921875,0.9990000128746032,0.3370546102523803,0.273009181022644,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9730224609375,0.7265534996986389,0.1150309145450592,0.1094159409403801,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756774902344,0.8493008613586426,0.1865606904029846,0.1306973844766616,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9717712402344,0.6868433356285095,0.0970766320824623,0.0927298292517662,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.97412109375,0.7680445313453674,0.1369074434041977,0.6178591847419739,289.9762878417969,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.59942626953125,289.9844055175781,1.0,0.2803534865379333,1.0,1.0,0.0,1.0,-1.4686583280563354,1.4686565399169922,1.7826353087002644e-06,1.1265696287155151,0.0,0.0,0.0,37.12484359741211,52.0,132.78407287597656,-0.0,273.4377136230469,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252685546875,0.9990000128746032,0.3400119245052337,0.2796419560909271,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209655761719,0.7228871583938599,0.115887850522995,0.1102611050009727,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235595703125,0.8442867398262024,0.1875514537096023,0.1314161568880081,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196838378906,0.6817043423652649,0.0973286479711532,0.0930003449320793,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02203369140625,0.7629963159561157,0.1374464631080627,0.6204643249511719,290.0242004394531,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5935363769531,290.0322570800781,1.0,0.2836799025535583,1.0,1.0,0.0,1.0,-1.4819504022598269,1.4819484949111938,1.8124994767276803e-06,1.1371296644210815,0.0,0.0,0.0,38.452430725097656,40.0,132.7803192138672,-0.0,282.5776062011719,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.120849609375,0.9990000128746032,0.3469109237194061,0.2787116467952728,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.11669921875,0.7269414067268372,0.1176339164376258,0.1118945181369781,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192321777344,0.8480167388916016,0.1895490139722824,0.1328000426292419,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153869628906,0.6838046908378601,0.097873754799366,0.0934956967830658,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.11773681640625,0.7658125758171082,0.1385386288166046,0.6252939105033875,290.1198425292969,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5889892578125,290.127685546875,1.0,0.2843047082424164,1.0,1.0,0.0,1.0,-1.4908620119094849,1.4908602237701416,1.8327820043850809e-06,1.1442848443984983,0.0,0.0,0.0,38.46374130249024,43.0,132.30508422851562,-0.0,286.5570068359375,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.120849609375,0.9990000128746032,0.3469109237194061,0.2787116467952728,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.11669921875,0.7269414067268372,0.1176339164376258,0.1118945181369781,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192321777344,0.8480167388916016,0.1895490139722824,0.1328000426292419,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153869628906,0.6838046908378601,0.097873754799366,0.0934956967830658,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.11773681640625,0.7658125758171082,0.1385386288166046,0.6252939105033875,290.1198425292969,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5889892578125,290.127685546875,1.0,0.2843047082424164,1.0,1.0,0.0,1.0,-1.4908620119094849,1.4908602237701416,1.8327820043850809e-06,1.1442848443984983,0.0,0.0,0.0,38.46374130249024,43.0,132.30508422851562,-0.0,286.5570068359375,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152709960937,0.9990000128746032,0.3553717136383056,0.2792698740959167,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112121582031,0.7299093008041382,0.1194693744182586,0.1136099696159362,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.21368408203125,0.8503935933113098,0.1916142553091049,0.1342294663190841,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098693847656,0.6848338842391968,0.0985133200883865,0.0940794497728347,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121887207031,0.7674496173858643,0.1397435665130615,0.6305661797523499,290.2142944335937,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59930419921875,290.2220764160156,1.0,0.2864114344120025,1.0,1.0,0.0,1.0,-1.5023311376571655,1.5023292303085327,1.8587876411402249e-06,1.1531977653503418,0.0,0.0,0.0,38.76345443725586,46.0,131.6874237060547,-0.0,292.4723205566406,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152709960937,0.9990000128746032,0.3553717136383056,0.2792698740959167,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112121582031,0.7299093008041382,0.1194693744182586,0.1136099696159362,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.21368408203125,0.8503935933113098,0.1916142553091049,0.1342294663190841,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098693847656,0.6848338842391968,0.0985133200883865,0.0940794497728347,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121887207031,0.7674496173858643,0.1397435665130615,0.6305661797523499,290.2142944335937,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59930419921875,290.2220764160156,1.0,0.2864114344120025,1.0,1.0,0.0,1.0,-1.5023311376571655,1.5023292303085327,1.8587876411402249e-06,1.1531977653503418,0.0,0.0,0.0,38.76345443725586,46.0,131.6874237060547,-0.0,292.4723205566406,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.9990000128746032,0.364285260438919,0.2820411920547485,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3059387207031,0.7316436171531677,0.1217458248138427,0.1156245768070221,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.308349609375,0.8509985208511353,0.1940889656543731,0.1358606368303299,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.6847124695777893,0.0995973646640777,0.0949657633900642,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3068542480469,0.7676601409912109,0.1414035260677337,0.6373458504676819,290.3089294433594,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6133117675781,290.3166809082031,1.0,0.2895744442939758,1.0,1.0,0.0,1.0,-1.5192346572875977,1.5192327499389648,1.8977057152369523e-06,1.1664793491363523,0.0,0.0,0.0,39.53688049316406,49.0,131.61045837402344,-0.0,302.19207763671875,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.9990000128746032,0.364285260438919,0.2820411920547485,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3059387207031,0.7316436171531677,0.1217458248138427,0.1156245768070221,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.308349609375,0.8509985208511353,0.1940889656543731,0.1358606368303299,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.6847124695777893,0.0995973646640777,0.0949657633900642,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3068542480469,0.7676601409912109,0.1414035260677337,0.6373458504676819,290.3089294433594,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6133117675781,290.3166809082031,1.0,0.2895744442939758,1.0,1.0,0.0,1.0,-1.5192346572875977,1.5192327499389648,1.8977057152369523e-06,1.1664793491363523,0.0,0.0,0.0,39.53688049316406,49.0,131.61045837402344,-0.0,302.19207763671875,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4048156738281,0.9990000128746032,0.3738038539886474,0.2852018773555755,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.40093994140625,0.7342326641082764,0.1246691942214965,0.1182670444250106,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032897949219,0.8520646691322327,0.197147786617279,0.1379162669181823,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995056152344,0.6858686208724976,0.1013349667191505,0.096485860645771,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017944335937,0.7687064409255981,0.1437101662158966,0.6471145749092102,290.4038391113281,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6317138671875,290.4115295410156,1.0,0.2937300205230713,1.0,1.0,0.0,1.0,-1.5422186851501465,1.5422167778015137,1.95151437765162e-06,1.184586763381958,0.0,0.0,0.0,40.50087738037109,52.0,131.80172729492188,-0.0,315.4885559082031,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4048156738281,0.9990000128746032,0.3738038539886474,0.2852018773555755,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.40093994140625,0.7342326641082764,0.1246691942214965,0.1182670444250106,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032897949219,0.8520646691322327,0.197147786617279,0.1379162669181823,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995056152344,0.6858686208724976,0.1013349667191505,0.096485860645771,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017944335937,0.7687064409255981,0.1437101662158966,0.6471145749092102,290.4038391113281,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6317138671875,290.4115295410156,1.0,0.2937300205230713,1.0,1.0,0.0,1.0,-1.5422186851501465,1.5422167778015137,1.95151437765162e-06,1.184586763381958,0.0,0.0,0.0,40.50087738037109,52.0,131.80172729492188,-0.0,315.4885559082031,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
