time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125100,297.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.452392578125,0.9990000128746032,0.3787513971328735,0.2869966626167297,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4485778808594,0.7357028126716614,0.1263228505849838,0.1197839379310607,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.45086669921875,0.8526314496994019,0.1988413482904434,0.139069452881813,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471435546875,0.6867509484291077,0.102398008108139,0.0974440202116966,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.44940185546875,0.7693904042243958,0.1450518518686294,0.6529156565666199,290.4514465332031,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6419372558594,290.4590759277344,1.0,0.2961485087871551,1.0,1.0,0.0,1.0,-1.5556920766830444,1.5556901693344116,1.983521542570088e-06,1.1952130794525146,0.0,0.0,0.0,41.06277084350586,52.0,131.94776916503906,-0.0,323.43927001953125,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5000305175781,0.9990000128746032,0.3838039040565491,0.2889598608016968,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4963073730469,0.7372263669967651,0.1280858963727951,0.1214112937450409,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49853515625,0.853164792060852,0.2006256431341171,0.1402910053730011,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4948425292969,0.6877555847167969,0.1035713851451873,0.0985138416290283,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4971008300781,0.7701140642166138,0.1464985609054565,0.659224271774292,290.4991149902344,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.652587890625,290.5067138671875,1.0,0.2987752556800842,1.0,1.0,0.0,1.0,-1.5703262090682983,1.570324182510376,2.01867010218848e-06,1.206759333610535,0.0,0.0,0.0,41.68075180053711,55.0,132.10504150390625,-0.0,332.2344055175781,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955810546875,0.9990000128746032,0.3941793143749237,0.2933964431285858,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919494628906,0.740342915058136,0.1319040060043335,0.1249579638242721,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941162109375,0.8540709018707275,0.204432412981987,0.1429112404584884,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59051513671875,0.6900054812431335,0.1062111109495163,0.100947268307209,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926818847656,0.7715855240821838,0.1496656984090805,0.6731529831886292,290.5946655273437,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6744689941406,290.6021423339844,1.0,0.3045981228351593,1.0,1.0,0.0,1.0,-1.6026980876922607,1.6026959419250488,2.097834112646524e-06,1.2323064804077148,0.0,0.0,0.0,43.083744049072266,58.0,132.4158935546875,-0.0,352.3088684082031,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955810546875,0.9990000128746032,0.3941793143749237,0.2933964431285858,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919494628906,0.740342915058136,0.1319040060043335,0.1249579638242721,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941162109375,0.8540709018707275,0.204432412981987,0.1429112404584884,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59051513671875,0.6900054812431335,0.1062111109495163,0.100947268307209,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926818847656,0.7715855240821838,0.1496656984090805,0.6731529831886292,290.5946655273437,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6744689941406,290.6021423339844,1.0,0.3045981228351593,1.0,1.0,0.0,1.0,-1.6026980876922607,1.6026959419250488,2.097834112646524e-06,1.2323064804077148,0.0,0.0,0.0,43.083744049072266,58.0,132.4158935546875,-0.0,352.3088684082031,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.9990000128746032,0.4048693180084228,0.2984561920166015,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.7434996962547302,0.1360719799995422,0.1288503557443618,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8547630310058594,0.2085210382938385,0.1457381248474121,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.6924817562103271,0.1091988608241081,0.1037258803844451,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7730379104614258,0.1531512439250946,0.6885895133018494,290.69049072265625,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6964111328125,290.69781494140625,1.0,0.3110946118831634,1.0,1.0,0.0,1.0,-1.6387068033218384,1.638704538345337,2.1881694465264445e-06,1.2607207298278809,0.0,0.0,0.0,44.69862747192383,61.0,132.68809509277344,-0.0,375.6493835449219,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.9990000128746032,0.4048693180084228,0.2984561920166015,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.7434996962547302,0.1360719799995422,0.1288503557443618,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8547630310058594,0.2085210382938385,0.1457381248474121,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.6924817562103271,0.1091988608241081,0.1037258803844451,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7730379104614258,0.1531512439250946,0.6885895133018494,290.69049072265625,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6964111328125,290.69781494140625,1.0,0.3110946118831634,1.0,1.0,0.0,1.0,-1.6387068033218384,1.638704538345337,2.1881694465264445e-06,1.2607207298278809,0.0,0.0,0.0,44.69862747192383,61.0,132.68809509277344,-0.0,375.6493835449219,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7873229980469,0.9990000128746032,0.4158486723899841,0.3040252327919006,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839660644531,0.7467101812362671,0.140561506152153,0.1330566555261612,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7859191894531,0.8553131222724915,0.2128668576478958,0.148750901222229,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825622558594,0.6951628923416138,0.1125031262636184,0.1068147346377372,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845764160156,0.7744937539100647,0.1569205820560455,0.7053519487380981,290.7864990234375,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7180480957031,290.7936706542969,1.0,0.3181744813919067,1.0,1.0,0.0,1.0,-1.6778922080993652,1.6778899431228638,2.2891920252732234e-06,1.2916274070739746,0.0,0.0,0.0,46.50664138793945,64.0,132.90403747558594,-0.0,402.2480163574219,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7873229980469,0.9990000128746032,0.4158486723899841,0.3040252327919006,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839660644531,0.7467101812362671,0.140561506152153,0.1330566555261612,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7859191894531,0.8553131222724915,0.2128668576478958,0.148750901222229,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825622558594,0.6951628923416138,0.1125031262636184,0.1068147346377372,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845764160156,0.7744937539100647,0.1569205820560455,0.7053519487380981,290.7864990234375,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7180480957031,290.7936706542969,1.0,0.3181744813919067,1.0,1.0,0.0,1.0,-1.6778922080993652,1.6778899431228638,2.2891920252732234e-06,1.2916274070739746,0.0,0.0,0.0,46.50664138793945,64.0,132.90403747558594,-0.0,402.2480163574219,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.9990000128746032,0.4271107614040375,0.3099541664123535,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802185058594,0.7500342130661011,0.1453527063131332,0.1375544518232345,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.8558351993560791,0.2174535244703292,0.1519356667995453,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.6980805993080139,0.1161015331745147,0.1101888716220855,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7760266065597534,0.1609503179788589,0.7233155369758606,290.8825988769531,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7391967773437,290.8896484375,1.0,0.3257499039173126,1.0,1.0,0.0,1.0,-1.7198542356491089,1.719851851463318,2.400505081823212e-06,1.324700117111206,0.0,0.0,0.0,48.48234176635742,67.0,133.06195068359375,-0.0,432.0955505371094,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.9990000128746032,0.4271107614040375,0.3099541664123535,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802185058594,0.7500342130661011,0.1453527063131332,0.1375544518232345,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.8558351993560791,0.2174535244703292,0.1519356667995453,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.6980805993080139,0.1161015331745147,0.1101888716220855,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7760266065597534,0.1609503179788589,0.7233155369758606,290.8825988769531,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7391967773437,290.8896484375,1.0,0.3257499039173126,1.0,1.0,0.0,1.0,-1.7198542356491089,1.719851851463318,2.400505081823212e-06,1.324700117111206,0.0,0.0,0.0,48.48234176635742,67.0,133.06195068359375,-0.0,432.0955505371094,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9314880371094,0.9990000128746032,0.4328503608703613,0.3130125999450683,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283447265625,0.7517593502998352,0.1478586047887802,0.1399092227220535,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301452636719,0.8561185598373413,0.2198349386453628,0.1535904705524444,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.927001953125,0.6996413469314575,0.1180075854063034,0.1119788810610771,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288635253906,0.776846170425415,0.1630593240261078,0.7327279448509216,290.9306945800781,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7496337890625,290.9376525878906,1.0,0.329702615737915,1.0,1.0,0.0,1.0,-1.741788387298584,1.7417858839035034,2.459974666635389e-06,1.3419758081436155,0.0,0.0,0.0,49.52633666992188,67.0,133.12039184570312,-0.0,448.2560119628906,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9795837402344,0.9990000128746032,0.4386644959449768,0.3161081671714782,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765319824219,0.7535404562950134,0.1504367440938949,0.1423329859972,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9782409667969,0.8564368486404419,0.2222740799188614,0.1552859395742416,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.701279878616333,0.119983322918415,0.1138356477022171,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770202636719,0.7777171730995178,0.1652296483516693,0.7424187660217285,290.97882080078125,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.75994873046875,290.9856872558594,1.0,0.3337543308734894,1.0,1.0,0.0,1.0,-1.764315485954285,1.764312982559204,2.5219674171239603e-06,1.359709620475769,0.0,0.0,0.0,50.60334777832031,70.0,133.1663818359375,-0.0,465.2480773925781,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4505256712436676,0.322349488735199,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.7573050856590271,0.1558083742856979,0.1473853588104248,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.8572250604629517,0.2273247689008712,0.1587977856397628,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.7048125267028809,0.1241417825222015,0.1177466884255409,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.7796518802642822,0.1697525978088379,0.7626243829727173,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.78045654296875,291.0817565917969,1.0,0.3421286642551422,1.0,1.0,0.0,1.0,-1.81104838848114,1.8110456466674805,2.6535176402830984e-06,1.396467924118042,0.0,0.0,0.0,52.84567642211914,73.0,133.22537231445312,-0.0,501.7720336914063,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4505256712436676,0.322349488735199,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.7573050856590271,0.1558083742856979,0.1473853588104248,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.8572250604629517,0.2273247689008712,0.1587977856397628,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.7048125267028809,0.1241417825222015,0.1177466884255409,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.7796518802642822,0.1697525978088379,0.7626243829727173,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.78045654296875,291.0817565917969,1.0,0.3421286642551422,1.0,1.0,0.0,1.0,-1.81104838848114,1.8110456466674805,2.6535176402830984e-06,1.396467924118042,0.0,0.0,0.0,52.84567642211914,73.0,133.22537231445312,-0.0,501.7720336914063,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.9990000128746032,0.4627102613449096,0.3285569846630096,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.7613906860351562,0.1614623069763183,0.1527050286531448,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.8582861423492432,0.23260198533535,0.1624676287174224,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.7087132334709167,0.1285706907510757,0.1219145134091377,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.7819012403488159,0.1745145171880722,0.7839034795761108,291.1712951660156,286.440673828125,291.2833251953125,285.9594421386719,291.2805480957031,297.8008117675781,291.1778564453125,1.0,0.3508211374282837,1.0,1.0,0.0,1.0,-1.8598518371582031,1.859849095344544,2.795108230202459e-06,1.4348082542419434,0.0,0.0,0.0,55.18680191040039,76.0,133.24729919433594,-0.0,541.7440795898438,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.9990000128746032,0.4627102613449096,0.3285569846630096,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.7613906860351562,0.1614623069763183,0.1527050286531448,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.8582861423492432,0.23260198533535,0.1624676287174224,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.7087132334709167,0.1285706907510757,0.1219145134091377,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.7819012403488159,0.1745145171880722,0.7839034795761108,291.1712951660156,286.440673828125,291.2833251953125,285.9594421386719,291.2805480957031,297.8008117675781,291.1778564453125,1.0,0.3508211374282837,1.0,1.0,0.0,1.0,-1.8598518371582031,1.859849095344544,2.795108230202459e-06,1.4348082542419434,0.0,0.0,0.0,55.18680191040039,76.0,133.24729919433594,-0.0,541.7440795898438,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4752378463745117,0.3346332311630249,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.7658485174179077,0.1673980057239532,0.1582902818918228,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8596863150596619,0.2381059825420379,0.1662947684526443,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26434326171875,0.7129001617431641,0.1332687735557556,0.1263366639614105,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7845203876495361,0.1795154362916946,0.8062501549720764,291.2675476074219,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8212280273437,291.27392578125,1.0,0.3597951531410217,1.0,1.0,0.0,1.0,-1.9105935096740725,1.9105905294418333,2.946832410088973e-06,1.474617600440979,0.0,0.0,0.0,57.6083869934082,79.0,133.23985290527344,-0.0,585.2904052734375,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4752378463745117,0.3346332311630249,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.7658485174179077,0.1673980057239532,0.1582902818918228,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8596863150596619,0.2381059825420379,0.1662947684526443,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26434326171875,0.7129001617431641,0.1332687735557556,0.1263366639614105,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7845203876495361,0.1795154362916946,0.8062501549720764,291.2675476074219,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8212280273437,291.27392578125,1.0,0.3597951531410217,1.0,1.0,0.0,1.0,-1.9105935096740725,1.9105905294418333,2.946832410088973e-06,1.474617600440979,0.0,0.0,0.0,57.6083869934082,79.0,133.23985290527344,-0.0,585.2904052734375,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.588401427049279e-21,-4.2942007135246386e-21,-4.2942007135246386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261413574219,0.9990000128746032,0.4829615354537964,0.3381963074207306,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235778808594,0.7687323689460754,0.171111449599266,0.1617842465639114,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.8607164621353149,0.2415329813957214,0.1686772108078003,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3223876953125,0.7155374884605408,0.1362300217151641,0.129124030470848,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238830566406,0.7862959504127502,0.1826452165842056,0.8202333450317383,291.3255310058594,286.3085327148437,291.43292236328125,286.00933837890625,291.43023681640625,297.8335876464844,291.331787109375,1.0,0.3653269708156585,1.0,1.0,0.0,1.0,-1.9420653581619265,1.942062258720398,3.043218157472438e-06,1.4992804527282717,0.9844635725021362,0.9844635725021362,0.0,59.09967422485352,79.0,133.22412109375,-0.0,613.3215942382812,1.0,283.1637878417969,287.4480895996094,288.6291809082031,288.9398803710937,293.1499938964844,293.1499938964844,283.1499938964844,5000.00146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5113666701770403e-09,2.5819988369590874e-09,1.0000007072408224e-10,1.479487821143266e-07,1.447825042077966e-07,3.1662736876825193e-09,0.0,0.0,-0.0,3.104410643572919e-05,0.0,6.444728865157012e-12,6.031426025288056e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3068542480469,0.9990000128746032,0.4853817522525787,0.340963751077652,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5475158691406,0.7701653242111206,0.1727335602045059,0.1640154272317886,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42022705078125,0.860834002494812,0.2424071282148361,0.1701278686523437,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6541442871094,0.7168357968330383,0.1375282555818557,0.1309123933315277,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.52056884765625,0.7869733572006226,0.1838038861751556,0.8290263414382935,289.36676025390625,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.82427978515625,288.8282165527344,1.0,0.3689986765384674,1.0,1.0,0.0,1.0,-1.962522268295288,1.96251916885376,3.106893018411938e-06,1.5153660774230957,0.9831382632255554,0.9831382632255554,0.0,60.17438888549805,82.0,9384.7724609375,-0.0,632.3316650390625,1.0,283.20367431640625,290.2240905761719,289.04736328125,289.8743896484375,293.1499938964844,293.1499938964844,283.1499938964844,6492.28759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0219618249684572,1.0,0.0,0.0,0.8002224564552307,0.800228476524353,6.368323113292719e-08,4.224030017852783,4.224020004272461,1.0135519914911129e-05,0.0,0.0,-0.0,3957.54931640625,0.0,16.57850456237793,1888.9874267578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815002441406,0.9990000128746032,0.4759021699428558,0.3547707498073578,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95263671875,0.7599957585334778,0.1703790873289108,0.1639734059572219,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9155578613281,0.8472174406051636,0.2366213351488113,0.1685436517000198,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883728027344,0.7072880268096924,0.1356086432933807,0.1308875083923339,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447937011719,0.7751593589782715,0.1803634762763977,0.8251742720603943,286.8995056152344,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7043762207031,286.755615234375,1.0,0.3730505108833313,1.0,1.0,0.0,1.0,-1.9725271463394165,1.972524046897888,3.138870397378924e-06,1.5236163139343262,0.9614304304122924,0.9614304304122924,0.0,63.28900146484375,82.0,10771.4658203125,-0.0,650.4456176757812,1.0,283.1854553222656,286.8169860839844,290.07550048828125,290.7337341308594,293.1499938964844,293.1499938964844,283.1499938964844,6946.873046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1806618422269821,1.0,0.0,0.0,0.9058856964111328,0.9058873057365416,5.55510411004434e-08,4.264681816101074,4.264671802520752,9.796528502192814e-06,0.0,0.0,-0.0,3792.03466796875,0.0,23.081701278686523,1895.2677001953125,0.0,0.0,0.2300059497356414,1.0,0.0,3.0,1.0,0.0
12126360,297.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1550598144531,0.9990000128746032,0.4636778533458709,0.3763723373413086,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825561523437,0.7418246865272522,0.1669863760471344,0.1613254845142364,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8247250914573669,0.2296743988990783,0.1641044318675995,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952514648437,0.6885967254638672,0.1328301131725311,0.1287557631731033,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17999267578125,0.7544718980789185,0.1755582094192505,0.8069546818733215,286.162841796875,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5635986328125,286.1085510253906,1.0,0.3761545419692993,1.0,1.0,0.0,1.0,-1.9655303955078125,1.965527296066284,3.117198502877727e-06,1.51832914352417,0.9543785452842712,0.9543785452842712,0.0,67.79695129394531,70.0,11355.8955078125,-0.0,660.1268310546875,1.0,283.1714782714844,285.8773803710937,290.4646911621094,291.2629699707031,293.1499938964844,293.1499938964844,283.1499938964844,7892.67431640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498848974704742,1.0,0.0,0.0,1.095297932624817,1.0952999591827393,8.008435514739176e-08,4.2658867835998535,4.2658772468566895,9.786247574083973e-06,0.0,0.0,-0.0,3834.9990234375,0.0,40.65472412109375,1895.4320068359373,0.0,194.18798828125,0.2789901494979858,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167358398437,0.9990000128746032,0.4486756324768066,0.3955515921115875,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.7250709533691406,0.1630976051092147,0.1574848592281341,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251281738281,0.802160918712616,0.222068578004837,0.1583303809165954,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.6706510186195374,0.1295813620090484,0.1256064921617508,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.7346904277801514,0.169603168964386,0.7796430587768555,285.7213439941406,286.1103515625,291.62750244140625,286.07281494140625,291.62481689453125,297.39923095703125,285.6924133300781,1.0,0.375881165266037,1.0,1.0,0.0,1.0,-1.940450549125672,1.9404475688934328,3.0395258363569155e-06,1.4989092350006104,0.9469889402389526,0.9469889402389526,0.0,71.55802154541016,70.0,11943.66015625,-0.0,653.2608642578125,1.0,283.1591796875,285.35906982421875,290.222900390625,291.24365234375,293.1499938964844,293.1499938964844,283.1499938964844,9490.4306640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041339993476868,1.0,0.0,0.0,1.356315016746521,1.3563182353973389,1.227484034416193e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,3774.433349609375,0.0,77.33063507080078,1895.43701171875,0.0,519.7669677734375,0.3402103185653686,1.0,0.0,3.0,1.0,0.0
12126480,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5896301269531,0.9990000128746032,0.4431750774383545,0.4001350998878479,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015930175781,0.7203921675682068,0.1617423295974731,0.1560477912425995,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965270996094,0.795355498790741,0.2194477617740631,0.1562439501285553,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065673828125,0.6656889915466309,0.1284155845642089,0.1243964210152626,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6008605957031,0.7288774847984314,0.1673359125852584,0.7686600685119629,285.5934143066406,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3424987792969,285.5702209472656,1.0,0.3747668862342834,1.0,1.0,0.0,1.0,-1.9270694255828853,1.927066445350647,2.9984144021000247e-06,1.4884634017944336,0.942928433418274,0.942928433418274,0.0,72.31127166748047,58.0,12103.2109375,-0.0,645.5313110351562,1.0,283.1559143066406,285.2101135253906,290.0263366699219,291.0900573730469,293.1499938964844,293.1499938964844,283.1499938964844,10220.71484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490704774856567,1.0,0.0,0.0,1.4579708576202393,1.457974553108215,1.4183754615260113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.97509765625,0.0,96.14967346191406,1895.4371337890625,0.0,682.7318115234375,0.3680071532726288,1.0,0.0,3.0,1.0,0.0
12126540,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.9915459156036376,0.4330752193927765,0.3914637565612793,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29931640625,0.7127538323402405,0.1589004695415496,0.152865931391716,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963256835937,0.7837603688240051,0.2136634886264801,0.1515620350837707,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023376464844,0.657651424407959,0.1258313357830047,0.1215798780322074,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2990417480469,0.7178707122802734,0.1618475914001464,0.741224467754364,285.29443359375,286.1499938964844,291.75,286.11187744140625,291.7472229003906,297.240966796875,285.279541015625,1.0,0.3675236701965332,1.0,1.0,0.0,1.0,-1.8721355199813845,1.872132658958435,2.8313759230513824e-06,1.4444197416305542,0.9296411275863647,0.9296411275863647,0.0,72.13140869140625,46.0,12385.2041015625,-0.0,603.8209228515625,1.0,283.1511535644531,284.8583374023437,289.4248352050781,290.4800720214844,293.1499938964844,293.1499938964844,283.1499938964844,12868.638671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086348295211792,1.0,0.0,0.0,1.7677189111709597,1.7677245140075684,2.085066057588847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.103759765625,0.0,172.07550048828125,1895.4371337890625,0.0,977.9376831054688,0.4441095292568207,1.0,0.0,3.0,1.0,0.0
12126600,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.9915459156036376,0.4330752193927765,0.3914637565612793,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29931640625,0.7127538323402405,0.1589004695415496,0.152865931391716,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963256835937,0.7837603688240051,0.2136634886264801,0.1515620350837707,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023376464844,0.657651424407959,0.1258313357830047,0.1215798780322074,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2990417480469,0.7178707122802734,0.1618475914001464,0.741224467754364,285.29443359375,286.1499938964844,291.75,286.11187744140625,291.7472229003906,297.240966796875,285.279541015625,1.0,0.3675236701965332,1.0,1.0,0.0,1.0,-1.8721355199813845,1.872132658958435,2.8313759230513824e-06,1.4444197416305542,0.9296411275863647,0.9296411275863647,0.0,72.13140869140625,46.0,12385.2041015625,-0.0,603.8209228515625,1.0,283.1511535644531,284.8583374023437,289.4248352050781,290.4800720214844,293.1499938964844,293.1499938964844,283.1499938964844,12868.638671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086348295211792,1.0,0.0,0.0,1.7677189111709597,1.7677245140075684,2.085066057588847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.103759765625,0.0,172.07550048828125,1895.4371337890625,0.0,977.9376831054688,0.4441095292568207,1.0,0.0,3.0,1.0,0.0
12126660,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.9990000128746032,0.430013507604599,0.3850528597831726,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.7221587300300598,0.1579281240701675,0.1513552069664001,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.7926512956619263,0.2106046229600906,0.1488826125860214,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.6663212776184082,0.1247578039765358,0.1200446859002113,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.7239327430725098,0.1586503982543945,0.7236392498016357,285.1249389648437,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.2100524902344,285.1167907714844,1.0,0.3573257029056549,1.0,1.0,0.0,1.0,-1.834708571434021,1.834705829620361,2.72312331617286e-06,1.4161677360534668,0.9150366187095642,0.9150366187095642,0.0,66.58370971679688,34.0,12572.38671875,-0.0,560.4186401367188,1.0,283.1501770019531,284.6544494628906,289.0906066894531,290.0680847167969,293.1499938964844,293.1499938964844,283.1499938964844,15592.03125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935794711112976,1.0,0.0,0.0,2.020337104797364,2.0203444957733154,2.723585907915549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.326171875,0.0,258.1917419433594,1895.4371337890625,0.0,893.6801147460938,0.5063741207122803,1.0,0.0,3.0,1.0,0.0
12126720,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.9990000128746032,0.430013507604599,0.3850528597831726,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.7221587300300598,0.1579281240701675,0.1513552069664001,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.7926512956619263,0.2106046229600906,0.1488826125860214,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.6663212776184082,0.1247578039765358,0.1200446859002113,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.7239327430725098,0.1586503982543945,0.7236392498016357,285.1249389648437,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.2100524902344,285.1167907714844,1.0,0.3573257029056549,1.0,1.0,0.0,1.0,-1.834708571434021,1.834705829620361,2.72312331617286e-06,1.4161677360534668,0.9150366187095642,0.9150366187095642,0.0,66.58370971679688,34.0,12572.38671875,-0.0,560.4186401367188,1.0,283.1501770019531,284.6544494628906,289.0906066894531,290.0680847167969,293.1499938964844,293.1499938964844,283.1499938964844,15592.03125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935794711112976,1.0,0.0,0.0,2.020337104797364,2.0203444957733154,2.723585907915549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.326171875,0.0,258.1917419433594,1895.4371337890625,0.0,893.6801147460938,0.5063741207122803,1.0,0.0,3.0,1.0,0.0
12126780,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.4334929883480072,0.358719527721405,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7378514409065247,0.1582205593585968,0.1511340141296386,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8093786239624023,0.2090999633073806,0.14743372797966,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6822866201400757,0.12476147711277,0.1195857003331184,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7368135452270508,0.1570279002189636,0.7136695981025696,285.0136108398437,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2214660644531,285.00762939453125,1.0,0.3447224795818329,1.0,1.0,0.0,1.0,-1.7890613079071045,1.789058804512024,2.59243938671716e-06,1.3801761865615845,0.8994752168655396,0.8994752168655396,0.0,59.71028518676758,25.0,12600.3955078125,-0.0,508.482666015625,1.0,283.1500244140625,284.5182189941406,289.0043334960937,289.9223937988281,293.1499938964844,293.1499938964844,283.1499938964844,18220.181640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5572662353515625,1.0,0.0,0.0,2.218078136444092,2.2180869579315186,3.282819704963913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.730712890625,0.0,343.72686767578125,1895.4371337890625,0.0,717.5587768554688,0.55543452501297,1.0,0.0,3.0,1.0,0.0
12126840,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.4334929883480072,0.358719527721405,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7378514409065247,0.1582205593585968,0.1511340141296386,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8093786239624023,0.2090999633073806,0.14743372797966,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6822866201400757,0.12476147711277,0.1195857003331184,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7368135452270508,0.1570279002189636,0.7136695981025696,285.0136108398437,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2214660644531,285.00762939453125,1.0,0.3447224795818329,1.0,1.0,0.0,1.0,-1.7890613079071045,1.789058804512024,2.59243938671716e-06,1.3801761865615845,0.8994752168655396,0.8994752168655396,0.0,59.71028518676758,25.0,12600.3955078125,-0.0,508.482666015625,1.0,283.1500244140625,284.5182189941406,289.0043334960937,289.9223937988281,293.1499938964844,293.1499938964844,283.1499938964844,18220.181640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5572662353515625,1.0,0.0,0.0,2.218078136444092,2.2180869579315186,3.282819704963913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.730712890625,0.0,343.72686767578125,1895.4371337890625,0.0,717.5587768554688,0.55543452501297,1.0,0.0,3.0,1.0,0.0
12126900,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.9990000128746032,0.4378552734851837,0.3431877493858337,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7485606074333191,0.1587121188640594,0.1513689309358596,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8201605081558228,0.2087223082780838,0.1469970941543579,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.6932826042175293,0.1250724494457245,0.1196596100926399,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7461646199226379,0.1566764861345291,0.7108252644538879,284.97021484375,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.2405090332031,284.9648132324219,1.0,0.3381706178188324,1.0,1.0,0.0,1.0,-1.766840934753418,1.7668384313583374,2.5301956156909e-06,1.3626421689987185,0.8916256427764893,0.8916256427764893,0.0,55.97662734985352,25.0,12596.9013671875,-0.0,482.9621887207031,1.0,283.1499938964844,284.4643249511719,289.0181579589844,289.91766357421875,293.1499938964844,293.1499938964844,283.1499938964844,19580.4921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403780937194824,1.0,0.0,0.0,2.306098937988281,2.3061087131500244,3.54853625594842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.721923828125,0.0,387.6651611328125,1895.4371337890625,0.0,647.6210327148438,0.5746635794639587,1.0,0.0,3.0,1.0,0.0
12126960,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9990000128746032,0.4435485303401947,0.3263587653636932,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7615615725517273,0.1593842357397079,0.1517863869667053,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8325714468955994,0.2085276246070861,0.1466999799013137,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.7062432765960693,0.1255497634410858,0.1198998242616653,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7577836513519287,0.1565833985805511,0.7091970443725586,284.9376525878906,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2677001953125,284.9335632324219,1.0,0.3314635455608368,1.0,1.0,0.0,1.0,-1.745111346244812,1.7451088428497314,2.470199888193747e-06,1.3454877138137815,0.8832672238349915,0.8832672238349915,0.0,52.15302658081055,28.0,12566.8583984375,-0.0,458.0562438964844,1.0,283.1499938964844,284.4255065917969,289.0521240234375,289.9384155273437,293.1499938964844,293.1499938964844,283.1499938964844,20662.40625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265957713127136,1.0,0.0,0.0,2.3667409420013428,2.366751194000244,3.737617078058976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.681640625,0.0,420.5387573242188,1895.4371337890625,0.0,595.6153564453125,0.586762011051178,1.0,0.0,3.0,1.0,0.0
12127020,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9990000128746032,0.4570700228214264,0.3001780807971954,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7857621908187866,0.1612143218517303,0.1531725525856018,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8546434640884399,0.2086279541254043,0.1465159654617309,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7276571393013,0.1269574612379074,0.1208975240588188,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7794213891029358,0.1570959687232971,0.7095541954040527,284.9107971191406,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3355712890625,284.9098205566406,1.0,0.3224527239799499,1.0,1.0,0.0,1.0,-1.7167328596115112,1.7167304754257202,2.392882606727653e-06,1.3228577375411987,0.8672011494636536,0.8672011494636536,0.0,46.66442108154297,31.0,12533.03515625,-0.0,424.93798828125,1.0,283.1499938964844,284.3947448730469,289.1426696777344,290.01715087890625,293.1499938964844,293.1499938964844,283.1499938964844,21954.708984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094980597496033,1.0,0.0,0.0,2.4098117351531982,2.409822463989258,3.874891945088166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.3857421875,0.0,447.4607238769531,1895.4371337890625,0.0,536.9327392578125,0.5976671576499939,1.0,0.0,3.0,1.0,0.0
