time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127080,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9990000128746032,0.4570700228214264,0.3001780807971954,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7857621908187866,0.1612143218517303,0.1531725525856018,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8546434640884399,0.2086279541254043,0.1465159654617309,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7276571393013,0.1269574612379074,0.1208975240588188,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7794213891029358,0.1570959687232971,0.7095541954040527,284.9107971191406,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3355712890625,284.9098205566406,1.0,0.3224527239799499,1.0,1.0,0.0,1.0,-1.7167328596115112,1.7167304754257202,2.392882606727653e-06,1.3228577375411987,0.8672011494636536,0.8672011494636536,0.0,46.66442108154297,31.0,12533.03515625,-0.0,424.93798828125,1.0,283.1499938964844,284.3947448730469,289.1426696777344,290.01715087890625,293.1499938964844,293.1499938964844,283.1499938964844,21954.708984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094980597496033,1.0,0.0,0.0,2.4098117351531982,2.409822463989258,3.874891945088166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.3857421875,0.0,447.4607238769531,1895.4371337890625,0.0,536.9327392578125,0.5976671576499939,1.0,0.0,3.0,1.0,0.0
12127140,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.4711409211158752,0.2801015973091125,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8081316351890564,0.1635695993900299,0.1551440805196762,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8750268816947937,0.2092536687850952,0.1467651128768921,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7464376091957092,0.1288546770811081,0.1224454343318939,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7997164130210876,0.1583266854286193,0.7136860489845276,284.91815185546875,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.4055480957031,284.9191589355469,1.0,0.316709816455841,1.0,1.0,0.0,1.0,-1.70210599899292,1.7021037340164185,2.353511490582605e-06,1.311105728149414,0.8516984581947327,0.8516984581947327,0.0,42.89137649536133,49.0,12550.12890625,-0.0,405.5258483886719,1.0,283.1499938964844,284.4023132324219,289.2290344238281,290.1062316894531,293.1499938964844,293.1499938964844,283.1499938964844,22494.2109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5046504139900208,1.0,0.0,0.0,2.393043041229248,2.3930535316467285,3.821152461114252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.608642578125,0.0,441.9844970703125,1895.4371337890625,0.0,521.3947143554688,0.5941959619522095,1.0,0.0,3.0,1.0,0.0
12127200,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.4711409211158752,0.2801015973091125,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8081316351890564,0.1635695993900299,0.1551440805196762,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8750268816947937,0.2092536687850952,0.1467651128768921,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7464376091957092,0.1288546770811081,0.1224454343318939,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7997164130210876,0.1583266854286193,0.7136860489845276,284.91815185546875,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.4055480957031,284.9191589355469,1.0,0.316709816455841,1.0,1.0,0.0,1.0,-1.70210599899292,1.7021037340164185,2.353511490582605e-06,1.311105728149414,0.8516984581947327,0.8516984581947327,0.0,42.89137649536133,49.0,12550.12890625,-0.0,405.5258483886719,1.0,283.1499938964844,284.4023132324219,289.2290344238281,290.1062316894531,293.1499938964844,293.1499938964844,283.1499938964844,22494.2109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5046504139900208,1.0,0.0,0.0,2.393043041229248,2.3930535316467285,3.821152461114252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.608642578125,0.0,441.9844970703125,1895.4371337890625,0.0,521.3947143554688,0.5941959619522095,1.0,0.0,3.0,1.0,0.0
12127260,297.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9990000128746032,0.4833245873451233,0.2800548374652862,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8124964833259583,0.1663643270730972,0.1576823443174362,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.876422643661499,0.2103228718042373,0.1474331319332122,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7505099177360535,0.1311620473861694,0.124531514942646,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8025495409965515,0.1600639522075653,0.7209689021110535,284.95831298828125,286.0907897949219,292.3099975585937,286.2820129394531,292.3069763183594,297.4621887207031,284.9621887207031,1.0,0.3197155594825744,1.0,1.0,0.0,1.0,-1.7171255350112915,1.7171231508255005,2.3931572741275886e-06,1.3225414752960205,0.8372036814689636,0.8372036814689636,0.0,43.19625473022461,67.0,12718.11328125,-0.0,415.0366821289063,1.0,283.1499938964844,284.4457092285156,289.2934875488281,290.1823425292969,293.1499938964844,293.1499938964844,283.1499938964844,22468.759765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072611570358276,1.0,0.0,0.0,2.3371543884277344,2.337164640426636,3.644753405751544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.528564453125,0.0,415.4820556640625,1895.4371337890625,0.0,529.704833984375,0.5812848210334778,1.0,0.0,3.0,1.0,0.0
12127320,297.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9990000128746032,0.4833245873451233,0.2800548374652862,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8124964833259583,0.1663643270730972,0.1576823443174362,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.876422643661499,0.2103228718042373,0.1474331319332122,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7505099177360535,0.1311620473861694,0.124531514942646,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8025495409965515,0.1600639522075653,0.7209689021110535,284.95831298828125,286.0907897949219,292.3099975585937,286.2820129394531,292.3069763183594,297.4621887207031,284.9621887207031,1.0,0.3197155594825744,1.0,1.0,0.0,1.0,-1.7171255350112915,1.7171231508255005,2.3931572741275886e-06,1.3225414752960205,0.8372036814689636,0.8372036814689636,0.0,43.19625473022461,67.0,12718.11328125,-0.0,415.0366821289063,1.0,283.1499938964844,284.4457092285156,289.2934875488281,290.1823425292969,293.1499938964844,293.1499938964844,283.1499938964844,22468.759765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072611570358276,1.0,0.0,0.0,2.3371543884277344,2.337164640426636,3.644753405751544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.528564453125,0.0,415.4820556640625,1895.4371337890625,0.0,529.704833984375,0.5812848210334778,1.0,0.0,3.0,1.0,0.0
12127380,297.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.4907281696796417,0.2978478670120239,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8009275794029236,0.1695081144571304,0.160693421959877,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8605485558509827,0.2117700278759002,0.148465409874916,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7407307028770447,0.1337949633598327,0.1270666718482971,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7892032861709595,0.1620381623506546,0.7301952838897705,285.03179931640625,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4834899902344,285.03765869140625,1.0,0.3295474350452423,1.0,1.0,0.0,1.0,-1.7574526071548462,1.7574501037597656,2.5026179173437413e-06,1.3540230989456177,0.8242437243461609,0.8242437243461609,0.0,47.12045669555664,85.0,13029.0166015625,-0.0,450.59222412109375,1.0,283.1499938964844,284.5215148925781,289.3415222167969,290.24932861328125,293.1499938964844,293.1499938964844,283.1499938964844,22030.455078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139440894126892,1.0,0.0,0.0,2.2575459480285645,2.257555723190308,3.4006865234914585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.090576171875,0.0,377.8402404785156,1895.4371337890625,0.0,551.6005249023438,0.5625609159469604,1.0,0.0,3.0,1.0,0.0
12127440,297.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.4907281696796417,0.2978478670120239,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8009275794029236,0.1695081144571304,0.160693421959877,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8605485558509827,0.2117700278759002,0.148465409874916,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7407307028770447,0.1337949633598327,0.1270666718482971,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7892032861709595,0.1620381623506546,0.7301952838897705,285.03179931640625,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4834899902344,285.03765869140625,1.0,0.3295474350452423,1.0,1.0,0.0,1.0,-1.7574526071548462,1.7574501037597656,2.5026179173437413e-06,1.3540230989456177,0.8242437243461609,0.8242437243461609,0.0,47.12045669555664,85.0,13029.0166015625,-0.0,450.59222412109375,1.0,283.1499938964844,284.5215148925781,289.3415222167969,290.24932861328125,293.1499938964844,293.1499938964844,283.1499938964844,22030.455078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139440894126892,1.0,0.0,0.0,2.2575459480285645,2.257555723190308,3.4006865234914585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.090576171875,0.0,377.8402404785156,1895.4371337890625,0.0,551.6005249023438,0.5625609159469604,1.0,0.0,3.0,1.0,0.0
12127500,297.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.9990000128746032,0.4925915896892547,0.3119824528694153,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.7910564541816711,0.1711850464344024,0.1623447686433792,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8488350510597229,0.2126165777444839,0.1491003185510635,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.7326571941375732,0.1352117508649826,0.1284749209880828,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7786040902137756,0.1630523800849914,0.735188364982605,285.0804138183594,286.0379943847656,292.45001220703125,286.32232666015625,292.44708251953125,297.4805908203125,285.0876159667969,1.0,0.3365463316440582,1.0,1.0,0.0,1.0,-1.7848498821258545,1.784847378730774,2.5787492177187232e-06,1.375458598136902,0.8186385631561279,0.8186385631561279,0.0,50.28622817993164,85.0,13213.4150390625,-0.0,477.132080078125,1.0,283.1499938964844,284.5726013183594,289.3613586425781,290.2799072265625,293.1499938964844,293.1499938964844,283.1499938964844,21587.7421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181951522827148,1.0,0.0,0.0,2.2042229175567627,2.204232215881348,3.24193592859956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.690185546875,0.0,353.2857666015625,1895.4371337890625,0.0,566.0077514648438,0.5526280403137207,1.0,0.0,3.0,1.0,0.0
12127560,297.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321105957031,0.9990000128746032,0.4932962357997894,0.3288924098014831,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.7797366380691528,0.1729278415441513,0.1640857607126236,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.8360186815261841,0.2135387659072876,0.1498096734285354,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.723386824131012,0.1366877406835556,0.1299683004617691,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.7666656374931335,0.1640700697898864,0.7403419613838196,285.1312866210937,286.04119873046875,292.4966735839844,286.3355407714844,292.4938049316406,297.4698181152344,285.1385498046875,1.0,0.3446928858757019,1.0,1.0,0.0,1.0,-1.8160731792449951,1.816070556640625,2.667200305950246e-06,1.3998953104019165,0.8131608963012695,0.8131608963012695,0.0,54.20893478393555,88.0,13436.01171875,-0.0,509.2734375,1.0,283.1499938964844,284.6226501464844,289.3800354003906,290.3115539550781,293.1499938964844,293.1499938964844,283.1499938964844,21302.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229238867759705,1.0,0.0,0.0,2.165134191513061,2.1651432514190674,3.1279731160793744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.2099609375,0.0,336.1429443359375,1895.4371337890625,0.0,582.485107421875,0.5405825972557068,1.0,0.0,3.0,1.0,0.0
12127620,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432861328125,0.9990000128746032,0.4931297600269317,0.3555229306221008,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.7651135921478271,0.1765709817409515,0.1676876097917556,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.8185541033744812,0.2155609428882599,0.1513330787420272,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392883300781,0.7108029127120972,0.1397721767425537,0.1330530047416687,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24029541015625,0.7506754994392395,0.1660983562469482,0.7504257559776306,285.24237060546875,286.01080322265625,292.5899963378906,286.3616943359375,292.58721923828125,297.4383850097656,285.2493591308594,1.0,0.357873797416687,1.0,1.0,0.0,1.0,-1.8700257539749143,1.8700230121612549,2.8244353416084778e-06,1.442268967628479,0.8040810227394104,0.8040810227394104,0.0,60.8796501159668,91.0,13806.3154296875,-0.0,566.8893432617188,1.0,283.1499938964844,284.7349548339844,289.4120178222656,290.3681030273437,293.1499938964844,293.1499938964844,283.1499938964844,20381.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5330842137336731,1.0,0.0,0.0,2.067302703857422,2.0673110485076904,2.85168454183804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.104736328125,0.0,294.80328369140625,1895.4371337890625,0.0,619.5537109375,0.5200733542442322,1.0,0.0,3.0,1.0,0.0
12127680,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432861328125,0.9990000128746032,0.4931297600269317,0.3555229306221008,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.7651135921478271,0.1765709817409515,0.1676876097917556,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.8185541033744812,0.2155609428882599,0.1513330787420272,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392883300781,0.7108029127120972,0.1397721767425537,0.1330530047416687,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24029541015625,0.7506754994392395,0.1660983562469482,0.7504257559776306,285.24237060546875,286.01080322265625,292.5899963378906,286.3616943359375,292.58721923828125,297.4383850097656,285.2493591308594,1.0,0.357873797416687,1.0,1.0,0.0,1.0,-1.8700257539749143,1.8700230121612549,2.8244353416084778e-06,1.442268967628479,0.8040810227394104,0.8040810227394104,0.0,60.8796501159668,91.0,13806.3154296875,-0.0,566.8893432617188,1.0,283.1499938964844,284.7349548339844,289.4120178222656,290.3681030273437,293.1499938964844,293.1499938964844,283.1499938964844,20381.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5330842137336731,1.0,0.0,0.0,2.067302703857422,2.0673110485076904,2.85168454183804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.104736328125,0.0,294.80328369140625,1895.4371337890625,0.0,619.5537109375,0.5200733542442322,1.0,0.0,3.0,1.0,0.0
12127740,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427734375,0.9990000128746032,0.4929710924625397,0.3773819506168365,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402709960937,0.7557331323623657,0.1804056465625763,0.1714513003826141,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34100341796875,0.8056478500366211,0.2177807092666626,0.1529848128557205,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.339111328125,0.7019534707069397,0.1430188119411468,0.1362706571817398,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.7398001551628113,0.1682053059339523,0.7606322765350342,285.3418884277344,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.41229248046875,285.34814453125,1.0,0.3696466982364654,1.0,1.0,0.0,1.0,-1.9188995361328125,1.9188965559005733,2.971258481920813e-06,1.4805383682250977,0.7967134714126587,0.7967134714126587,0.0,66.81346893310547,94.0,14165.3515625,-0.0,621.3998413085938,1.0,283.1499938964844,284.8326416015625,289.43780517578125,290.41766357421875,293.1499938964844,293.1499938964844,283.1499938964844,19811.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432426333427429,1.0,0.0,0.0,1.9995536804199217,1.999561548233032,2.667838430170377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.514404296875,0.0,268.4884338378906,1895.4371337890625,0.0,658.9884643554688,0.5042481422424316,1.0,0.0,3.0,1.0,0.0
12127800,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427734375,0.9990000128746032,0.4929710924625397,0.3773819506168365,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402709960937,0.7557331323623657,0.1804056465625763,0.1714513003826141,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34100341796875,0.8056478500366211,0.2177807092666626,0.1529848128557205,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.339111328125,0.7019534707069397,0.1430188119411468,0.1362706571817398,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.7398001551628113,0.1682053059339523,0.7606322765350342,285.3418884277344,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.41229248046875,285.34814453125,1.0,0.3696466982364654,1.0,1.0,0.0,1.0,-1.9188995361328125,1.9188965559005733,2.971258481920813e-06,1.4805383682250977,0.7967134714126587,0.7967134714126587,0.0,66.81346893310547,94.0,14165.3515625,-0.0,621.3998413085938,1.0,283.1499938964844,284.8326416015625,289.43780517578125,290.41766357421875,293.1499938964844,293.1499938964844,283.1499938964844,19811.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432426333427429,1.0,0.0,0.0,1.9995536804199217,1.999561548233032,2.667838430170377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.514404296875,0.0,268.4884338378906,1895.4371337890625,0.0,658.9884643554688,0.5042481422424316,1.0,0.0,3.0,1.0,0.0
12127860,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.9990000128746032,0.4931708574295044,0.3957242667675018,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.7496771216392517,0.1844108700752258,0.1753572672605514,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328308105469,0.7957529425621033,0.2201637625694275,0.1547382026910781,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43115234375,0.6961805820465088,0.1464087069034576,0.1396049708127975,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4318542480469,0.7321542501449585,0.1704479455947876,0.7712919116020203,285.4336242675781,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3938903808594,285.4393005371094,1.0,0.3802796900272369,1.0,1.0,0.0,1.0,-1.964528560638428,1.9645254611969,3.1120923722482985e-06,1.5162054300308228,0.7910337448120117,0.7910337448120117,0.0,72.15546417236328,97.0,14513.8486328125,-0.0,673.9437255859375,1.0,283.1499938964844,284.92108154296875,289.4595947265625,290.4615478515625,293.1499938964844,293.1499938964844,283.1499938964844,19382.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552632749080658,1.0,0.0,0.0,1.94775915145874,1.947766780853272,2.531418203943759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.53955078125,0.0,249.4702911376953,1895.4371337890625,0.0,697.6600341796875,0.4921573400497436,1.0,0.0,3.0,1.0,0.0
12127920,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.9990000128746032,0.4931708574295044,0.3957242667675018,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.7496771216392517,0.1844108700752258,0.1753572672605514,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328308105469,0.7957529425621033,0.2201637625694275,0.1547382026910781,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43115234375,0.6961805820465088,0.1464087069034576,0.1396049708127975,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4318542480469,0.7321542501449585,0.1704479455947876,0.7712919116020203,285.4336242675781,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3938903808594,285.4393005371094,1.0,0.3802796900272369,1.0,1.0,0.0,1.0,-1.964528560638428,1.9645254611969,3.1120923722482985e-06,1.5162054300308228,0.7910337448120117,0.7910337448120117,0.0,72.15546417236328,97.0,14513.8486328125,-0.0,673.9437255859375,1.0,283.1499938964844,284.92108154296875,289.4595947265625,290.4615478515625,293.1499938964844,293.1499938964844,283.1499938964844,19382.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552632749080658,1.0,0.0,0.0,1.94775915145874,1.947766780853272,2.531418203943759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.53955078125,0.0,249.4702911376953,1895.4371337890625,0.0,697.6600341796875,0.4921573400497436,1.0,0.0,3.0,1.0,0.0
12127980,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.9990000128746032,0.4937932193279266,0.4112308919429779,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173645019531,0.7459534406661987,0.1885816752910614,0.1794005185365677,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.7885293364524841,0.2226997166872024,0.1565850526094436,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164489746094,0.6927071809768677,0.1499359756708145,0.1430504322052002,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.7267706990242004,0.1728499680757522,0.782554566860199,285.5187072753906,285.8971862792969,292.8699951171875,286.4377136230469,292.8674011230469,297.3824462890625,285.5238342285156,1.0,0.3900255560874939,1.0,1.0,0.0,1.0,-2.007888078689575,2.007884979248047,3.249490873713512e-06,1.5502183437347412,0.7870096564292908,0.7870096564292908,0.0,76.98121643066406,85.0,14858.3681640625,-0.0,725.0904541015625,1.0,283.1499938964844,285.0014953613281,289.4804382324219,290.5033569335937,293.1499938964844,293.1499938964844,283.1499938964844,19044.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561168909072876,1.0,0.0,0.0,1.9085612297058103,1.9085685014724727,2.430555809951329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.263916015625,0.0,235.632553100586,1895.4371337890625,0.0,734.7496948242188,0.4829815924167633,1.0,0.0,3.0,1.0,0.0
12128040,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.9990000128746032,0.4937932193279266,0.4112308919429779,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173645019531,0.7459534406661987,0.1885816752910614,0.1794005185365677,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.7885293364524841,0.2226997166872024,0.1565850526094436,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164489746094,0.6927071809768677,0.1499359756708145,0.1430504322052002,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.7267706990242004,0.1728499680757522,0.782554566860199,285.5187072753906,285.8971862792969,292.8699951171875,286.4377136230469,292.8674011230469,297.3824462890625,285.5238342285156,1.0,0.3900255560874939,1.0,1.0,0.0,1.0,-2.007888078689575,2.007884979248047,3.249490873713512e-06,1.5502183437347412,0.7870096564292908,0.7870096564292908,0.0,76.98121643066406,85.0,14858.3681640625,-0.0,725.0904541015625,1.0,283.1499938964844,285.0014953613281,289.4804382324219,290.5033569335937,293.1499938964844,293.1499938964844,283.1499938964844,19044.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561168909072876,1.0,0.0,0.0,1.9085612297058103,1.9085685014724727,2.430555809951329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.263916015625,0.0,235.632553100586,1895.4371337890625,0.0,734.7496948242188,0.4829815924167633,1.0,0.0,3.0,1.0,0.0
12128100,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55731201171875,0.9990000128746032,0.4945622682571411,0.4133613109588623,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555419921875,0.7473857402801514,0.1907175630331039,0.1814232766628265,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.7887169718742371,0.2240121662616729,0.1575055122375488,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547790527344,0.6943716406822205,0.1517393589019775,0.1447641551494598,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552673339844,0.7272220253944397,0.174102708697319,0.7881916165351868,285.556640625,285.8626708984375,292.9166564941406,286.45001220703125,292.9140930175781,297.3803100585937,285.56085205078125,1.0,0.3923443257808685,1.0,1.0,0.0,1.0,-2.02282190322876,2.0228185653686523,3.2978621220536297e-06,1.5621246099472046,0.7856989502906799,0.7856989502906799,0.0,77.9001693725586,85.0,15000.2744140625,-0.0,740.6062622070312,1.0,283.1499938964844,285.0365295410156,289.4910583496094,290.5238342285156,293.1499938964844,293.1499938964844,283.1499938964844,18908.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651869177818298,1.0,0.0,0.0,1.8927531242370603,1.8927602767944336,2.390459030721104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.383544921875,0.0,230.197006225586,1895.4371337890625,0.0,752.8677368164062,0.479279100894928,1.0,0.0,3.0,1.0,0.0
12128160,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5886535644531,0.9990000128746032,0.4962866008281708,0.4116729497909546,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871887207031,0.7510099411010742,0.1928858011960983,0.1834381222724914,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5875549316406,0.791389524936676,0.2253504991531372,0.1584165096282959,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865173339844,0.6982731223106384,0.1535689830780029,0.1464636623859405,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7297374606132507,0.1753966063261032,0.7938128709793091,285.5881042480469,285.85186767578125,292.9633483886719,286.46221923828125,292.9607849121094,297.38360595703125,285.5916748046875,1.0,0.3933669626712799,1.0,1.0,0.0,1.0,-2.0331053733825684,2.033102035522461,3.331364951009164e-06,1.570302128791809,0.7844482064247131,0.7844482064247131,0.0,77.76313018798828,73.0,15116.349609375,-0.0,748.7434692382812,1.0,283.1499938964844,285.065673828125,289.5010070800781,290.5424194335937,293.1499938964844,293.1499938964844,283.1499938964844,18773.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5689603090286255,1.0,0.0,0.0,1.8796021938323968,1.8796093463897705,2.3573566920731537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.139404296875,0.0,225.6538848876953,1895.4371337890625,0.0,770.2770385742188,0.4761568307876587,1.0,0.0,3.0,1.0,0.0
12128220,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388854980469,0.9990000128746032,0.502851128578186,0.3997057676315307,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63787841796875,0.7636972665786743,0.1973202377557754,0.1874788850545883,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381225585937,0.8025687336921692,0.2281002402305603,0.1602308601140976,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374206542969,0.7112373113632202,0.157309427857399,0.149857684969902,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.7397056221961975,0.1781327426433563,0.805296778678894,285.6385192871094,285.80279541015625,293.0566711425781,286.4862976074219,293.0541076660156,297.4066467285156,285.6410827636719,1.0,0.3921921849250793,1.0,1.0,0.0,1.0,-2.043641805648804,2.0436384677886963,3.3660912777122576e-06,1.5788148641586304,0.7830842733383179,0.7830842733383179,0.0,75.17467498779297,76.0,15296.705078125,-0.0,748.6312255859375,1.0,283.1499938964844,285.1121520996094,289.5181579589844,290.5732421875,293.1499938964844,293.1499938964844,283.1499938964844,18555.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57537841796875,1.0,0.0,0.0,1.8588364124298096,1.8588433265686035,2.3055561371165825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.6708984375,0.0,218.5780029296875,1895.4371337890625,0.0,800.7830810546875,0.4712123870849609,1.0,0.0,3.0,1.0,0.0
12128280,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388854980469,0.9990000128746032,0.502851128578186,0.3997057676315307,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63787841796875,0.7636972665786743,0.1973202377557754,0.1874788850545883,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381225585937,0.8025687336921692,0.2281002402305603,0.1602308601140976,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374206542969,0.7112373113632202,0.157309427857399,0.149857684969902,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.7397056221961975,0.1781327426433563,0.805296778678894,285.6385192871094,285.80279541015625,293.0566711425781,286.4862976074219,293.0541076660156,297.4066467285156,285.6410827636719,1.0,0.3921921849250793,1.0,1.0,0.0,1.0,-2.043641805648804,2.0436384677886963,3.3660912777122576e-06,1.5788148641586304,0.7830842733383179,0.7830842733383179,0.0,75.17467498779297,76.0,15296.705078125,-0.0,748.6312255859375,1.0,283.1499938964844,285.1121520996094,289.5181579589844,290.5732421875,293.1499938964844,293.1499938964844,283.1499938964844,18555.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57537841796875,1.0,0.0,0.0,1.8588364124298096,1.8588433265686035,2.3055561371165825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.6708984375,0.0,218.5780029296875,1895.4371337890625,0.0,800.7830810546875,0.4712123870849609,1.0,0.0,3.0,1.0,0.0
12128340,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854553222656,0.9990000128746032,0.5121052861213684,0.3914480805397033,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68438720703125,0.7748299837112427,0.2019172310829162,0.1916998922824859,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.811466634273529,0.2309760302305221,0.1621531546115875,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838684082031,0.7215145230293274,0.1611873805522918,0.1534098535776138,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.7482691407203674,0.1811150461435318,0.8180016875267029,285.68505859375,285.75,293.1499938964844,286.50994873046875,293.1474914550781,297.44287109375,285.68804931640625,1.0,0.3933883905410766,1.0,1.0,0.0,1.0,-2.060615301132202,2.0606119632720947,3.4218178370792884e-06,1.592125654220581,0.7830049395561218,0.7830049395561218,0.0,73.69410705566406,79.0,15514.97265625,-0.0,757.8653564453125,1.0,283.1499938964844,285.1545104980469,289.534423828125,290.60113525390625,293.1499938964844,293.1499938964844,283.1499938964844,18370.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802120566368103,1.0,0.0,0.0,1.845026493072509,1.8450332880020144,2.2714259273470819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.758056640625,0.0,213.8004608154297,1895.4371337890625,0.0,824.5184936523438,0.4678444266319275,1.0,0.0,3.0,1.0,0.0
12128400,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854553222656,0.9990000128746032,0.5121052861213684,0.3914480805397033,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68438720703125,0.7748299837112427,0.2019172310829162,0.1916998922824859,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.811466634273529,0.2309760302305221,0.1621531546115875,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838684082031,0.7215145230293274,0.1611873805522918,0.1534098535776138,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.7482691407203674,0.1811150461435318,0.8180016875267029,285.68505859375,285.75,293.1499938964844,286.50994873046875,293.1474914550781,297.44287109375,285.68804931640625,1.0,0.3933883905410766,1.0,1.0,0.0,1.0,-2.060615301132202,2.0606119632720947,3.4218178370792884e-06,1.592125654220581,0.7830049395561218,0.7830049395561218,0.0,73.69410705566406,79.0,15514.97265625,-0.0,757.8653564453125,1.0,283.1499938964844,285.1545104980469,289.534423828125,290.60113525390625,293.1499938964844,293.1499938964844,283.1499938964844,18370.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802120566368103,1.0,0.0,0.0,1.845026493072509,1.8450332880020144,2.2714259273470819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.758056640625,0.0,213.8004608154297,1895.4371337890625,0.0,824.5184936523438,0.4678444266319275,1.0,0.0,3.0,1.0,0.0
12128460,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353515625,0.9990000128746032,0.5211016535758972,0.3876228928565979,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.7832141518592834,0.2063343077898025,0.1959244459867477,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73455810546875,0.817082941532135,0.2336508780717849,0.1640591919422149,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.7288302183151245,0.1648473441600799,0.1569338887929916,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.7544403672218323,0.1839548200368881,0.8309693932533264,285.7349853515625,285.6891784667969,293.24853515625,286.5373840332031,293.24578857421875,297.4737243652344,285.738037109375,1.0,0.3961535692214966,1.0,1.0,0.0,1.0,-2.083188533782959,2.0831849575042725,3.4968741147167748e-06,1.609938144683838,0.7844638228416443,0.7844638228416443,0.0,73.42754364013672,82.0,15786.1484375,-0.0,776.364990234375,1.0,283.1499938964844,285.19781494140625,289.55731201171875,290.63726806640625,293.1499938964844,293.1499938964844,283.1499938964844,18198.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841575860977173,1.0,0.0,0.0,1.837748408317566,1.8377552032470703,2.2535412824709058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.072509765625,0.0,211.0304718017578,1895.4371337890625,0.0,844.387939453125,0.4659215211868286,1.0,0.0,3.0,1.0,0.0
12128520,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353515625,0.9990000128746032,0.5211016535758972,0.3876228928565979,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.7832141518592834,0.2063343077898025,0.1959244459867477,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73455810546875,0.817082941532135,0.2336508780717849,0.1640591919422149,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.7288302183151245,0.1648473441600799,0.1569338887929916,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.7544403672218323,0.1839548200368881,0.8309693932533264,285.7349853515625,285.6891784667969,293.24853515625,286.5373840332031,293.24578857421875,297.4737243652344,285.738037109375,1.0,0.3961535692214966,1.0,1.0,0.0,1.0,-2.083188533782959,2.0831849575042725,3.4968741147167748e-06,1.609938144683838,0.7844638228416443,0.7844638228416443,0.0,73.42754364013672,82.0,15786.1484375,-0.0,776.364990234375,1.0,283.1499938964844,285.19781494140625,289.55731201171875,290.63726806640625,293.1499938964844,293.1499938964844,283.1499938964844,18198.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841575860977173,1.0,0.0,0.0,1.837748408317566,1.8377552032470703,2.2535412824709058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.072509765625,0.0,211.0304718017578,1895.4371337890625,0.0,844.387939453125,0.4659215211868286,1.0,0.0,3.0,1.0,0.0
12128580,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.9990000128746032,0.528998613357544,0.3879022300243377,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845153808594,0.7883217930793762,0.2103884071111679,0.1998233199119568,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78472900390625,0.819508969783783,0.2359766960144043,0.1657291799783706,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840270996094,0.7331422567367554,0.1680871099233627,0.1600819528102874,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7576014995574951,0.1863981187343597,0.8423157334327698,285.78515625,285.6160888671875,293.3570556640625,286.5723876953125,293.35406494140625,297.49334716796875,285.78814697265625,1.0,0.4000083208084106,1.0,1.0,0.0,1.0,-2.107619285583496,2.1076157093048096,3.5790806123259244e-06,1.6292024850845337,0.7876381874084473,0.7876381874084473,0.0,74.1677474975586,85.0,16095.94140625,-0.0,800.4674072265625,1.0,283.1499938964844,285.2394104003906,289.59130859375,290.6864013671875,293.1499938964844,293.1499938964844,283.1499938964844,18031.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878726243972778,1.0,0.0,0.0,1.8368765115737915,1.836883306503296,2.2514034014875506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.08154296875,0.0,210.14735412597656,1895.4371337890625,0.0,863.5101318359375,0.4653992354869842,1.0,0.0,3.0,1.0,0.0
12128640,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.9990000128746032,0.528998613357544,0.3879022300243377,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845153808594,0.7883217930793762,0.2103884071111679,0.1998233199119568,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78472900390625,0.819508969783783,0.2359766960144043,0.1657291799783706,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840270996094,0.7331422567367554,0.1680871099233627,0.1600819528102874,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7576014995574951,0.1863981187343597,0.8423157334327698,285.78515625,285.6160888671875,293.3570556640625,286.5723876953125,293.35406494140625,297.49334716796875,285.78814697265625,1.0,0.4000083208084106,1.0,1.0,0.0,1.0,-2.107619285583496,2.1076157093048096,3.5790806123259244e-06,1.6292024850845337,0.7876381874084473,0.7876381874084473,0.0,74.1677474975586,85.0,16095.94140625,-0.0,800.4674072265625,1.0,283.1499938964844,285.2394104003906,289.59130859375,290.6864013671875,293.1499938964844,293.1499938964844,283.1499938964844,18031.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878726243972778,1.0,0.0,0.0,1.8368765115737915,1.836883306503296,2.2514034014875506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.08154296875,0.0,210.14735412597656,1895.4371337890625,0.0,863.5101318359375,0.4653992354869842,1.0,0.0,3.0,1.0,0.0
12128700,297.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103332519531,0.9990000128746032,0.5325358510017395,0.3891772031784057,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8093566894531,0.7899565100669861,0.2123361974954605,0.2016946077346801,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095703125,0.8198776245117188,0.2370689213275909,0.1665123999118805,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8088684082031,0.7344752550125122,0.1696045398712158,0.1615560501813888,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8091125488281,0.7583149075508118,0.1875150799751281,0.8475181460380554,285.8099975585937,285.56756591796875,293.4148254394531,286.5924987792969,293.4117126464844,297.4994506835937,285.8129577636719,1.0,0.4022333920001983,1.0,1.0,0.0,1.0,-2.120357036590576,2.1203534603118896,3.6223000279278494e-06,1.6392145156860352,0.7899876832962036,0.7899876832962036,0.0,74.81644439697266,85.0,16264.046875,-0.0,814.1786499023438,1.0,283.1499938964844,285.2593078613281,289.6123962402344,290.7160339355469,293.1499938964844,293.1499938964844,283.1499938964844,17951.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899034142494202,1.0,0.0,0.0,1.8387320041656487,1.8387387990951536,2.2559541434930002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.758056640625,0.0,210.3870544433593,1895.4371337890625,0.0,874.1348876953125,0.4656460881233215,1.0,0.0,3.0,1.0,0.0
12128760,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.9990000128746032,0.5358281135559082,0.3910426497459411,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338317871094,0.7911196947097778,0.2142489850521087,0.2035323232412338,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83404541015625,0.819822371006012,0.2381310760974884,0.1672745943069458,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333740234375,0.7353850603103638,0.1710715442895889,0.1629818677902221,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335876464844,0.7585756182670593,0.1885767579078674,0.8524743914604187,285.8344421386719,285.5306701660156,293.47479248046875,286.6142883300781,293.4716186523437,297.50341796875,285.8373413085937,1.0,0.4046144783496856,1.0,1.0,0.0,1.0,-2.133384943008423,2.1333813667297363,3.666737029561773e-06,1.6494197845458984,0.7926803827285767,0.7926803827285767,0.0,75.61237335205078,88.0,16441.453125,-0.0,828.8350219726562,1.0,283.1499938964844,285.2783203125,289.6358642578125,290.748779296875,293.1499938964844,293.1499938964844,283.1499938964844,17863.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921458601951599,1.0,0.0,0.0,1.8424540758132928,1.8424608707427976,2.265096696874025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.520751953125,0.0,211.1359100341797,1895.4371337890625,0.0,886.0096435546875,0.4662820100784302,1.0,0.0,3.0,1.0,0.0
12128820,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.9990000128746032,0.541801929473877,0.3961145877838135,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.7923962473869324,0.2180047035217285,0.207143023610115,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.8187799453735352,0.240195021033287,0.1687593013048172,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.7362545132637024,0.1738924086093902,0.165727362036705,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.7580798268318176,0.1905689984560012,0.8618093729019165,285.8822021484375,285.4330444335937,293.60107421875,286.6625061035156,293.59771728515625,297.50653076171875,285.88494873046875,1.0,0.4097294211387634,1.0,1.0,0.0,1.0,-2.1601057052612305,2.160101890563965,3.758574621315347e-06,1.670218586921692,0.7997068762779236,0.7997068762779236,0.0,77.54690551757812,91.0,16820.693359375,-0.0,860.5081787109375,1.0,283.1499938964844,285.3138732910156,289.6885070800781,290.8220520019531,293.1499938964844,293.1499938964844,283.1499938964844,17694.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973331928253174,1.0,0.0,0.0,1.8544673919677728,1.8544741868972776,2.2947311606458245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.68798828125,0.0,214.01022338867188,1895.4371337890625,0.0,914.0596313476562,0.4685693979263305,1.0,0.0,3.0,1.0,0.0
12128880,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.9990000128746032,0.541801929473877,0.3961145877838135,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.7923962473869324,0.2180047035217285,0.207143023610115,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.8187799453735352,0.240195021033287,0.1687593013048172,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.7362545132637024,0.1738924086093902,0.165727362036705,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.7580798268318176,0.1905689984560012,0.8618093729019165,285.8822021484375,285.4330444335937,293.60107421875,286.6625061035156,293.59771728515625,297.50653076171875,285.88494873046875,1.0,0.4097294211387634,1.0,1.0,0.0,1.0,-2.1601057052612305,2.160101890563965,3.758574621315347e-06,1.670218586921692,0.7997068762779236,0.7997068762779236,0.0,77.54690551757812,91.0,16820.693359375,-0.0,860.5081787109375,1.0,283.1499938964844,285.3138732910156,289.6885070800781,290.8220520019531,293.1499938964844,293.1499938964844,283.1499938964844,17694.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973331928253174,1.0,0.0,0.0,1.8544673919677728,1.8544741868972776,2.2947311606458245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.68798828125,0.0,214.01022338867188,1895.4371337890625,0.0,914.0596313476562,0.4685693979263305,1.0,0.0,3.0,1.0,0.0
