time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128940,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92803955078125,0.9990000128746032,0.5470930337905884,0.4025132060050964,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.792669415473938,0.2217003107070922,0.2107005268335342,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273376464844,0.8168535828590393,0.242205262184143,0.1702104210853576,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267883300781,0.7362024188041687,0.1765972226858139,0.1683659255504608,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92694091796875,0.7566044926643372,0.1924194097518921,0.870525062084198,285.927734375,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.50469970703125,285.9302978515625,1.0,0.4151868522167206,1.0,1.0,0.0,1.0,-2.187443971633911,2.1874399185180664,3.85354587706388e-06,1.6913471221923828,0.8088524341583252,0.8088524341583252,0.0,79.83594512939453,94.0,17231.849609375,-0.0,894.799560546875,1.0,283.1499938964844,285.34552001953125,289.7470397949219,290.9037780761719,293.1499938964844,293.1499938964844,283.1499938964844,17524.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034708619117737,1.0,0.0,0.0,1.872962951660156,1.8729698657989504,2.340732407901669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.972900390625,0.0,218.8461456298828,1895.4371337890625,0.0,948.2990112304688,0.472281277179718,1.0,0.0,3.0,1.0,0.0
12129000,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92803955078125,0.9990000128746032,0.5470930337905884,0.4025132060050964,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.792669415473938,0.2217003107070922,0.2107005268335342,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273376464844,0.8168535828590393,0.242205262184143,0.1702104210853576,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267883300781,0.7362024188041687,0.1765972226858139,0.1683659255504608,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92694091796875,0.7566044926643372,0.1924194097518921,0.870525062084198,285.927734375,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.50469970703125,285.9302978515625,1.0,0.4151868522167206,1.0,1.0,0.0,1.0,-2.187443971633911,2.1874399185180664,3.85354587706388e-06,1.6913471221923828,0.8088524341583252,0.8088524341583252,0.0,79.83594512939453,94.0,17231.849609375,-0.0,894.799560546875,1.0,283.1499938964844,285.34552001953125,289.7470397949219,290.9037780761719,293.1499938964844,293.1499938964844,283.1499938964844,17524.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034708619117737,1.0,0.0,0.0,1.872962951660156,1.8729698657989504,2.340732407901669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.972900390625,0.0,218.8461456298828,1895.4371337890625,0.0,948.2990112304688,0.472281277179718,1.0,0.0,3.0,1.0,0.0
12129060,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708251953125,0.9990000128746032,0.5518127083778381,0.4097841680049896,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700622558594,0.7923187613487244,0.2253629267215728,0.2142302989959716,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701843261719,0.8143891096115112,0.2441963106393814,0.1716488152742386,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696655273437,0.7355741858482361,0.1792302131652832,0.1709351390600204,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.7545160055160522,0.1941567808389663,0.8787494897842407,285.97052001953125,285.20172119140625,293.8764038085937,286.7753601074219,293.8727722167969,297.4992370605469,285.9729309082031,1.0,0.4208622276782989,1.0,1.0,0.0,1.0,-2.215108871459961,2.215104818344116,3.950971404265147e-06,1.712744116783142,0.8202341794967651,0.8202341794967651,0.0,82.38243103027344,97.0,17672.93359375,-0.0,931.1589965820312,1.0,283.1499938964844,285.372802734375,289.8100280761719,290.9921875,293.1499938964844,293.1499938964844,283.1499938964844,17354.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104175448417664,1.0,0.0,0.0,1.8978667259216309,1.8978737592697144,2.403393182248692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.931640625,0.0,225.7274932861328,1895.4371337890625,0.0,988.341552734375,0.4774158298969269,1.0,0.0,3.0,1.0,0.0
12129120,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708251953125,0.9990000128746032,0.5518127083778381,0.4097841680049896,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700622558594,0.7923187613487244,0.2253629267215728,0.2142302989959716,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701843261719,0.8143891096115112,0.2441963106393814,0.1716488152742386,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696655273437,0.7355741858482361,0.1792302131652832,0.1709351390600204,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.7545160055160522,0.1941567808389663,0.8787494897842407,285.97052001953125,285.20172119140625,293.8764038085937,286.7753601074219,293.8727722167969,297.4992370605469,285.9729309082031,1.0,0.4208622276782989,1.0,1.0,0.0,1.0,-2.215108871459961,2.215104818344116,3.950971404265147e-06,1.712744116783142,0.8202341794967651,0.8202341794967651,0.0,82.38243103027344,97.0,17672.93359375,-0.0,931.1589965820312,1.0,283.1499938964844,285.372802734375,289.8100280761719,290.9921875,293.1499938964844,293.1499938964844,283.1499938964844,17354.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104175448417664,1.0,0.0,0.0,1.8978667259216309,1.8978737592697144,2.403393182248692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.931640625,0.0,225.7274932861328,1895.4371337890625,0.0,988.341552734375,0.4774158298969269,1.0,0.0,3.0,1.0,0.0
12129180,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.9990000128746032,0.5560683608055115,0.4176086783409118,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.7916001081466675,0.2290043532848358,0.2177443951368332,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.8116137385368347,0.2461789399385452,0.1730862408876419,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.73460453748703,0.1818081438541412,0.1734573543071746,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097045898437,0.7520660758018494,0.1957995742559433,0.8865627646446228,286.0103454589844,285.06842041015625,294.0240173339844,286.8387756347656,294.020263671875,297.4913024902344,286.0125732421875,1.0,0.4266649186611175,1.0,1.0,0.0,1.0,-2.242869138717652,2.242865085601806,4.050295046909014e-06,1.7343635559082031,0.8339636325836182,0.8339636325836182,0.0,85.1173324584961,100.0,18141.77734375,-0.0,969.158447265625,1.0,283.1499938964844,285.3956298828125,289.8766174316406,291.08612060546875,293.1499938964844,293.1499938964844,283.1499938964844,17188.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179983019828796,1.0,0.0,0.0,1.9289655685424805,1.9289727210998533,2.482803438397241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.286865234375,0.0,234.736068725586,1895.4371337890625,0.0,1033.55078125,0.4839471280574798,1.0,0.0,3.0,1.0,0.0
12129240,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.9990000128746032,0.5560683608055115,0.4176086783409118,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.7916001081466675,0.2290043532848358,0.2177443951368332,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.8116137385368347,0.2461789399385452,0.1730862408876419,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.73460453748703,0.1818081438541412,0.1734573543071746,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097045898437,0.7520660758018494,0.1957995742559433,0.8865627646446228,286.0103454589844,285.06842041015625,294.0240173339844,286.8387756347656,294.020263671875,297.4913024902344,286.0125732421875,1.0,0.4266649186611175,1.0,1.0,0.0,1.0,-2.242869138717652,2.242865085601806,4.050295046909014e-06,1.7343635559082031,0.8339636325836182,0.8339636325836182,0.0,85.1173324584961,100.0,18141.77734375,-0.0,969.158447265625,1.0,283.1499938964844,285.3956298828125,289.8766174316406,291.08612060546875,293.1499938964844,293.1499938964844,283.1499938964844,17188.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179983019828796,1.0,0.0,0.0,1.9289655685424805,1.9289727210998533,2.482803438397241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.286865234375,0.0,234.736068725586,1895.4371337890625,0.0,1033.55078125,0.4839471280574798,1.0,0.0,3.0,1.0,0.0
12129300,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293884277344,0.9990000128746032,0.558046281337738,0.4216664135456085,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7911510467529297,0.2308187931776046,0.2194969207048416,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02880859375,0.8101444244384766,0.2471638768911361,0.1738026887178421,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7340320348739624,0.1830769479274749,0.1747012138366699,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02850341796875,0.7507547736167908,0.1965892016887664,0.8903319835662842,286.0291442871094,284.9970092773437,294.1000061035156,286.8719787597656,294.0962219238281,297.4867553710937,286.03125,1.0,0.4295925498008728,1.0,1.0,0.0,1.0,-2.256730556488037,2.2567265033721924,4.100381374883e-06,1.7451590299606323,0.8417482376098633,0.8417482376098633,0.0,86.53865814208984,100.0,18385.869140625,-0.0,988.6659545898438,1.0,283.1499938964844,285.4053649902344,289.9111328125,291.1349182128906,293.1499938964844,293.1499938964844,283.1499938964844,17108.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621979832649231,1.0,0.0,0.0,1.9467202425003047,1.9467273950576784,2.528718425764964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.298583984375,0.0,240.05865478515625,1895.4371337890625,0.0,1057.912109375,0.4877189397811889,1.0,0.0,3.0,1.0,0.0
12129360,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04742431640625,0.9990000128746032,0.559931218624115,0.4257995188236236,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467834472656,0.7906590104103088,0.2326296865940094,0.221246913075447,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.046875,0.8086304068565369,0.2481432259082794,0.1745163202285766,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464782714844,0.7334148287773132,0.1843324452638626,0.1759334802627563,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04656982421875,0.7494028806686401,0.1973589360713958,0.894014835357666,286.04718017578125,284.95001220703125,294.17730712890625,286.90606689453125,294.1734924316406,297.4819641113281,286.0492248535156,1.0,0.43252894282341,1.0,1.0,0.0,1.0,-2.2705585956573486,2.270554542541504,4.150579115957953e-06,1.7558746337890625,0.849772036075592,0.849772036075592,0.0,87.98863983154297,103.0,18635.806640625,-0.0,1008.4663696289062,1.0,283.1499938964844,285.4140625,289.94635009765625,291.18487548828125,293.1499938964844,293.1499938964844,283.1499938964844,17034.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260703206062317,1.0,0.0,0.0,1.9658154249191284,1.9658225774765008,2.578569535671704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.815673828125,0.0,245.9331512451172,1895.4371337890625,0.0,1083.3734130859375,0.4918039441108703,1.0,0.0,3.0,1.0,0.0
12129420,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830383300781,0.9990000128746032,0.5634557008743286,0.4341775774955749,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823974609375,0.7896263003349304,0.2362466603517532,0.2247423827648162,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824584960937,0.8055315613746643,0.2500873506069183,0.1759345084428787,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820617675781,0.7321139574050903,0.1868081241846084,0.178365409374237,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821533203125,0.7466533184051514,0.198846235871315,0.901146411895752,286.0827941894531,284.95001220703125,294.3356018066406,286.9765930175781,294.3316955566406,297.4718322753906,286.08477783203125,1.0,0.438404232263565,1.0,1.0,0.0,1.0,-2.298013210296631,2.298008918762207,4.251716745784506e-06,1.7774405479431152,0.8651143908500671,0.8651143908500671,0.0,90.96176147460938,106.0,19146.59765625,-0.0,1048.79443359375,1.0,283.1499938964844,285.4305725097656,290.01861572265625,291.2873229980469,293.1499938964844,293.1499938964844,283.1499938964844,16960.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344887614250183,1.0,0.0,0.0,2.005180835723877,2.005188226699829,2.682875219761627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.87451171875,0.0,258.69842529296875,1895.4371337890625,0.0,1137.1240234375,0.5003955960273743,1.0,0.0,3.0,1.0,0.0
12129480,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830383300781,0.9990000128746032,0.5634557008743286,0.4341775774955749,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823974609375,0.7896263003349304,0.2362466603517532,0.2247423827648162,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824584960937,0.8055315613746643,0.2500873506069183,0.1759345084428787,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820617675781,0.7321139574050903,0.1868081241846084,0.178365409374237,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821533203125,0.7466533184051514,0.198846235871315,0.901146411895752,286.0827941894531,284.95001220703125,294.3356018066406,286.9765930175781,294.3316955566406,297.4718322753906,286.08477783203125,1.0,0.438404232263565,1.0,1.0,0.0,1.0,-2.298013210296631,2.298008918762207,4.251716745784506e-06,1.7774405479431152,0.8651143908500671,0.8651143908500671,0.0,90.96176147460938,106.0,19146.59765625,-0.0,1048.79443359375,1.0,283.1499938964844,285.4305725097656,290.01861572265625,291.2873229980469,293.1499938964844,293.1499938964844,283.1499938964844,16960.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344887614250183,1.0,0.0,0.0,2.005180835723877,2.005188226699829,2.682875219761627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.87451171875,0.0,258.69842529296875,1895.4371337890625,0.0,1137.1240234375,0.5003955960273743,1.0,0.0,3.0,1.0,0.0
12129540,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.9990000128746032,0.5666924715042114,0.4426484405994415,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181030273437,0.7885760068893433,0.239866092801094,0.2282397150993347,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.8024106025695801,0.2520171105861664,0.1773433238267898,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7307634949684143,0.1892428696155548,0.1807590872049331,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11785888671875,0.7438881397247314,0.2002739012241363,0.9080081582069396,286.11846923828125,284.95001220703125,294.4981384277344,287.0498046875,294.49420166015625,297.4613952636719,286.1204528808594,1.0,0.4442589879035949,1.0,1.0,0.0,1.0,-2.32520055770874,2.3251962661743164,4.353011263447115e-06,1.7987254858016968,0.880934476852417,0.880934476852417,0.0,94.0014190673828,109.0,19671.763671875,-0.0,1089.970947265625,1.0,283.1499938964844,285.44659423828125,290.0928649902344,291.3927001953125,293.1499938964844,293.1499938964844,283.1499938964844,16917.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431099772453308,1.0,0.0,0.0,2.04585337638855,2.045861005783081,2.79281636039741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.3896484375,0.0,272.5298767089844,1895.4371337890625,0.0,1193.9976806640625,0.5093720555305481,1.0,0.0,3.0,1.0,0.0
12129600,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.9990000128746032,0.5666924715042114,0.4426484405994415,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181030273437,0.7885760068893433,0.239866092801094,0.2282397150993347,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.8024106025695801,0.2520171105861664,0.1773433238267898,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7307634949684143,0.1892428696155548,0.1807590872049331,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11785888671875,0.7438881397247314,0.2002739012241363,0.9080081582069396,286.11846923828125,284.95001220703125,294.4981384277344,287.0498046875,294.49420166015625,297.4613952636719,286.1204528808594,1.0,0.4442589879035949,1.0,1.0,0.0,1.0,-2.32520055770874,2.3251962661743164,4.353011263447115e-06,1.7987254858016968,0.880934476852417,0.880934476852417,0.0,94.0014190673828,109.0,19671.763671875,-0.0,1089.970947265625,1.0,283.1499938964844,285.44659423828125,290.0928649902344,291.3927001953125,293.1499938964844,293.1499938964844,283.1499938964844,16917.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431099772453308,1.0,0.0,0.0,2.04585337638855,2.045861005783081,2.79281636039741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.3896484375,0.0,272.5298767089844,1895.4371337890625,0.0,1193.9976806640625,0.5093720555305481,1.0,0.0,3.0,1.0,0.0
12129660,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15484619140625,0.9990000128746032,0.5696824789047241,0.4511114358901977,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1542053222656,0.7875802516937256,0.2434978187084198,0.2317477464675903,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1542663574219,0.7993751764297485,0.2539381086826324,0.1787462830543518,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15386962890625,0.7294238805770874,0.1916443854570388,0.1831211596727371,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539611816406,0.7411726117134094,0.201653316617012,0.914649248123169,286.1545715332031,284.95001220703125,294.66424560546875,287.1250915527344,294.6602783203125,297.4510192871094,286.1565856933594,1.0,0.4500717222690582,1.0,1.0,0.0,1.0,-2.3520822525024414,2.3520777225494385,4.454515874385834e-06,1.8198347091674805,0.8972393870353699,0.8972393870353699,0.0,97.08576965332033,112.0,20208.50390625,-0.0,1131.85986328125,1.0,283.1499938964844,285.46270751953125,290.16876220703125,291.5005798339844,293.1499938964844,293.1499938964844,283.1499938964844,16899.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518509984016418,1.0,0.0,0.0,2.0870518684387207,2.087059736251831,2.906429870108696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.14990234375,0.0,287.1728210449219,1895.4371337890625,0.0,1253.4801025390625,0.5185343027114868,1.0,0.0,3.0,1.0,0.0
12129720,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15484619140625,0.9990000128746032,0.5696824789047241,0.4511114358901977,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1542053222656,0.7875802516937256,0.2434978187084198,0.2317477464675903,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1542663574219,0.7993751764297485,0.2539381086826324,0.1787462830543518,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15386962890625,0.7294238805770874,0.1916443854570388,0.1831211596727371,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539611816406,0.7411726117134094,0.201653316617012,0.914649248123169,286.1545715332031,284.95001220703125,294.66424560546875,287.1250915527344,294.6602783203125,297.4510192871094,286.1565856933594,1.0,0.4500717222690582,1.0,1.0,0.0,1.0,-2.3520822525024414,2.3520777225494385,4.454515874385834e-06,1.8198347091674805,0.8972393870353699,0.8972393870353699,0.0,97.08576965332033,112.0,20208.50390625,-0.0,1131.85986328125,1.0,283.1499938964844,285.46270751953125,290.16876220703125,291.5005798339844,293.1499938964844,293.1499938964844,283.1499938964844,16899.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518509984016418,1.0,0.0,0.0,2.0870518684387207,2.087059736251831,2.906429870108696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.14990234375,0.0,287.1728210449219,1895.4371337890625,0.0,1253.4801025390625,0.5185343027114868,1.0,0.0,3.0,1.0,0.0
12129780,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916809082031,0.9990000128746032,0.572456419467926,0.4595210254192352,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910400390625,0.7866708636283875,0.2471492290496826,0.2352734357118606,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19110107421875,0.796453595161438,0.2558536231517792,0.1801456660032272,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907043457031,0.7281217575073242,0.19401815533638,0.1854567527770996,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907958984375,0.7385342717170715,0.2029929459095001,0.9211081862449646,286.19140625,284.95001220703125,294.83319091796875,287.20184326171875,294.8291931152344,297.4410400390625,286.1934509277344,1.0,0.4558299779891968,1.0,1.0,0.0,1.0,-2.378666639328003,2.378662109375,4.555929535854375e-06,1.8406158685684204,0.9140418767929076,0.9140418767929076,0.0,100.19574737548828,115.0,20754.650390625,-0.0,1174.382080078125,1.0,283.1499938964844,285.47930908203125,290.245849609375,291.6103820800781,293.1499938964844,293.1499938964844,283.1499938964844,16897.779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66065913438797,1.0,0.0,0.0,2.12814736366272,2.128155469894409,3.022015846454451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.96923828125,0.0,302.4031982421875,1895.4371337890625,0.0,1315.199462890625,0.5307275652885437,1.0,0.0,3.0,1.0,0.0
12129840,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916809082031,0.9990000128746032,0.572456419467926,0.4595210254192352,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910400390625,0.7866708636283875,0.2471492290496826,0.2352734357118606,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19110107421875,0.796453595161438,0.2558536231517792,0.1801456660032272,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907043457031,0.7281217575073242,0.19401815533638,0.1854567527770996,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907958984375,0.7385342717170715,0.2029929459095001,0.9211081862449646,286.19140625,284.95001220703125,294.83319091796875,287.20184326171875,294.8291931152344,297.4410400390625,286.1934509277344,1.0,0.4558299779891968,1.0,1.0,0.0,1.0,-2.378666639328003,2.378662109375,4.555929535854375e-06,1.8406158685684204,0.9140418767929076,0.9140418767929076,0.0,100.19574737548828,115.0,20754.650390625,-0.0,1174.382080078125,1.0,283.1499938964844,285.47930908203125,290.245849609375,291.6103820800781,293.1499938964844,293.1499938964844,283.1499938964844,16897.779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66065913438797,1.0,0.0,0.0,2.12814736366272,2.128155469894409,3.022015846454451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.96923828125,0.0,302.4031982421875,1895.4371337890625,0.0,1315.199462890625,0.5307275652885437,1.0,0.0,3.0,1.0,0.0
12129900,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1976013183594,0.9990000128746032,0.5737305879592896,0.4637071490287781,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1973571777344,0.7862436771392822,0.2489703446626663,0.2370405346155166,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1973571777344,0.795028805732727,0.2567934393882751,0.1808409243822097,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1972351074219,0.7274810075759888,0.1951851695775985,0.1866128891706466,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.197265625,0.7372397780418396,0.2036385238170623,0.9242641925811768,286.1974792480469,284.95001220703125,294.91851806640625,287.2406005859375,294.9145202636719,297.4359741210937,286.1983947753906,1.0,0.4586861431598663,1.0,1.0,0.0,1.0,-2.391834259033203,2.391829490661621,4.606500624504406e-06,1.8508541584014893,0.922424018383026,0.922424018383026,0.0,101.75909423828124,115.0,21078.486328125,-0.0,1195.85595703125,1.0,283.1499938964844,285.4711303710937,290.2864074707031,291.6703796386719,293.1499938964844,293.1499938964844,283.1499938964844,17161.517578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653122901916504,1.0,0.0,0.0,2.171403646469116,2.1714119911193848,3.146114408991707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.08154296875,0.0,320.2195739746094,1895.4371337890625,0.0,1348.501220703125,0.5383684039115906,1.0,0.0,3.0,1.0,0.0
12129960,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074890136719,0.9990000128746032,0.5748981833457947,0.4679199755191803,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071228027344,0.7857933044433594,0.2507768273353576,0.2387942820787429,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071228027344,0.7935817837715149,0.257706731557846,0.1815180331468582,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2069091796875,0.7268117666244507,0.1963286399841308,0.1877476871013641,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2069396972656,0.7359246015548706,0.2042566686868667,0.9273025393486024,286.20733642578125,284.95001220703125,295.0042724609375,287.2795104980469,295.0002746582031,297.4306640625,286.20855712890625,1.0,0.4615215361118316,1.0,1.0,0.0,1.0,-2.404829263687134,2.404824495315552,4.656649707612814e-06,1.8609344959259035,0.9309037327766418,0.9309037327766418,0.0,103.33631134033205,103.0,21373.771484375,-0.0,1217.3983154296875,1.0,283.1499938964844,285.4692687988281,290.3266296386719,291.7284240722656,293.1499938964844,293.1499938964844,283.1499938964844,17300.419921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700960397720337,1.0,0.0,0.0,2.202998638153076,2.203007221221924,3.238335182231822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.451171875,0.0,333.4194030761719,1895.4371337890625,0.0,1383.2247314453125,0.5486757159233093,1.0,0.0,3.0,1.0,0.0
12130020,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.201171875,0.9990000128746032,0.5782228112220764,0.4638766944408417,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012634277344,0.7918628454208374,0.2543034851551056,0.2421028614044189,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.20123291015625,0.7977249622344971,0.2594085037708282,0.1827004104852676,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012939453125,0.7311974167823792,0.198504090309143,0.1897930651903152,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012939453125,0.7391386032104492,0.2053800225257873,0.9322861433029176,286.2012023925781,284.95001220703125,295.1767883300781,287.3575439453125,295.1727905273437,297.4251403808594,286.2008972167969,1.0,0.4615845680236816,1.0,1.0,0.0,1.0,-2.413832664489746,2.413827896118164,4.692014499596553e-06,1.868160963058472,0.9475520849227904,0.9475520849227904,0.0,102.51793670654295,106.0,21914.9765625,-0.0,1224.57568359375,1.0,283.1499938964844,285.43585205078125,290.4067077636719,291.8453674316406,293.1499938964844,293.1499938964844,283.1499938964844,17921.21484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800495386123657,1.0,0.0,0.0,2.2945828437805176,2.2945921421051025,3.513183912673412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.87060546875,0.0,374.7650146484375,1895.4371337890625,0.0,1457.0057373046875,0.5707126259803772,1.0,0.0,3.0,1.0,0.0
12130080,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.201171875,0.9990000128746032,0.5782228112220764,0.4638766944408417,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012634277344,0.7918628454208374,0.2543034851551056,0.2421028614044189,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.20123291015625,0.7977249622344971,0.2594085037708282,0.1827004104852676,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012939453125,0.7311974167823792,0.198504090309143,0.1897930651903152,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012939453125,0.7391386032104492,0.2053800225257873,0.9322861433029176,286.2012023925781,284.95001220703125,295.1767883300781,287.3575439453125,295.1727905273437,297.4251403808594,286.2008972167969,1.0,0.4615845680236816,1.0,1.0,0.0,1.0,-2.413832664489746,2.413827896118164,4.692014499596553e-06,1.868160963058472,0.9475520849227904,0.9475520849227904,0.0,102.51793670654295,106.0,21914.9765625,-0.0,1224.57568359375,1.0,283.1499938964844,285.43585205078125,290.4067077636719,291.8453674316406,293.1499938964844,293.1499938964844,283.1499938964844,17921.21484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800495386123657,1.0,0.0,0.0,2.2945828437805176,2.2945921421051025,3.513183912673412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.87060546875,0.0,374.7650146484375,1895.4371337890625,0.0,1457.0057373046875,0.5707126259803772,1.0,0.0,3.0,1.0,0.0
12130140,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1863708496094,0.9990000128746032,0.5830184817314148,0.4625409245491028,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864013671875,0.796295166015625,0.2577679753303528,0.2453632950782776,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864013671875,0.8001670837402344,0.2609850764274597,0.1838050633668899,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864013671875,0.7341778874397278,0.200583204627037,0.1917593628168106,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864013671875,0.7409729361534119,0.2064430117607116,0.9370155334472656,286.1863708496094,284.95001220703125,295.3500061035156,287.4353332519531,295.34600830078125,297.4276733398437,286.1863708496094,1.0,0.4633496105670929,1.0,1.0,0.0,1.0,-2.4255049228668213,2.4255003929138184,4.737245490105124e-06,1.8770924806594849,0.9639064073562622,0.9639064073562622,0.0,102.52152252197266,109.0,22477.873046875,0.0,1238.3623046875,1.0,283.1499938964844,285.3939208984375,290.4819030761719,291.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18703.181640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894294023513794,1.0,0.0,0.0,2.3970534801483154,2.3970634937286377,3.8339709362844587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.9140625,0.0,425.2940368652344,1895.4371337890625,0.0,1528.3514404296875,0.5954108238220215,1.0,0.0,3.0,1.0,0.0
12130200,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1863708496094,0.9990000128746032,0.5830184817314148,0.4625409245491028,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864013671875,0.796295166015625,0.2577679753303528,0.2453632950782776,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864013671875,0.8001670837402344,0.2609850764274597,0.1838050633668899,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864013671875,0.7341778874397278,0.200583204627037,0.1917593628168106,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864013671875,0.7409729361534119,0.2064430117607116,0.9370155334472656,286.1863708496094,284.95001220703125,295.3500061035156,287.4353332519531,295.34600830078125,297.4276733398437,286.1863708496094,1.0,0.4633496105670929,1.0,1.0,0.0,1.0,-2.4255049228668213,2.4255003929138184,4.737245490105124e-06,1.8770924806594849,0.9639064073562622,0.9639064073562622,0.0,102.52152252197266,109.0,22477.873046875,0.0,1238.3623046875,1.0,283.1499938964844,285.3939208984375,290.4819030761719,291.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18703.181640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894294023513794,1.0,0.0,0.0,2.3970534801483154,2.3970634937286377,3.8339709362844587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.9140625,0.0,425.2940368652344,1895.4371337890625,0.0,1528.3514404296875,0.5954108238220215,1.0,0.0,3.0,1.0,0.0
12130260,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741943359375,0.9990000128746032,0.5873644948005676,0.4642634391784668,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742248535156,0.7988901734352112,0.2612011432647705,0.2486233115196228,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742248535156,0.8007382154464722,0.262485533952713,0.1848739683628082,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742248535156,0.7356029748916626,0.202585369348526,0.1936848312616348,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742248535156,0.7412645816802979,0.2074531614780426,0.9416888952255248,286.1741943359375,284.95001220703125,295.5232238769531,287.5123291015625,295.5192565917969,297.4277038574219,286.1742553710937,1.0,0.4660679697990417,1.0,1.0,0.0,1.0,-2.4407010078430176,2.4406960010528564,4.796797384187812e-06,1.8888945579528809,0.9801225662231444,0.9801225662231444,0.0,103.4870834350586,112.0,23076.087890625,0.0,1260.4718017578125,1.0,283.1499938964844,285.3531188964844,290.5573425292969,292.0658874511719,293.1499938964844,293.1499938964844,283.1499938964844,19600.947265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984323263168335,1.0,0.0,0.0,2.506284236907959,2.5062952041625977,4.191350910787153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.23388671875,0.0,484.1741333007813,1895.4371337890625,0.0,1598.403564453125,0.6217542886734009,1.0,0.0,3.0,1.0,0.0
12130320,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741943359375,0.9990000128746032,0.5873644948005676,0.4642634391784668,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742248535156,0.7988901734352112,0.2612011432647705,0.2486233115196228,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742248535156,0.8007382154464722,0.262485533952713,0.1848739683628082,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742248535156,0.7356029748916626,0.202585369348526,0.1936848312616348,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742248535156,0.7412645816802979,0.2074531614780426,0.9416888952255248,286.1741943359375,284.95001220703125,295.5232238769531,287.5123291015625,295.5192565917969,297.4277038574219,286.1742553710937,1.0,0.4660679697990417,1.0,1.0,0.0,1.0,-2.4407010078430176,2.4406960010528564,4.796797384187812e-06,1.8888945579528809,0.9801225662231444,0.9801225662231444,0.0,103.4870834350586,112.0,23076.087890625,0.0,1260.4718017578125,1.0,283.1499938964844,285.3531188964844,290.5573425292969,292.0658874511719,293.1499938964844,293.1499938964844,283.1499938964844,19600.947265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984323263168335,1.0,0.0,0.0,2.506284236907959,2.5062952041625977,4.191350910787153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.23388671875,0.0,484.1741333007813,1895.4371337890625,0.0,1598.403564453125,0.6217542886734009,1.0,0.0,3.0,1.0,0.0
12130380,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16424560546875,0.9990000128746032,0.5910772681236267,0.4679196178913116,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1642150878906,0.8003143072128296,0.2646189332008362,0.2518861293792724,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1642150878906,0.8001383543014526,0.2639419734477997,0.1859229803085327,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1642150878906,0.7360180616378784,0.2045212537050247,0.1955663114786148,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1642150878906,0.740550696849823,0.2083993405103683,0.9461842775344848,286.16424560546875,284.95001220703125,295.6957092285156,287.5879821777344,295.6918029785156,297.4244384765625,286.1644287109375,1.0,0.4694736003875732,1.0,1.0,0.0,1.0,-2.4579336643218994,2.4579286575317383,4.864899437961867e-06,1.902332425117493,0.9962207674980164,0.9962207674980164,0.0,105.06197357177734,115.0,23691.626953125,0.0,1287.850341796875,1.0,283.1499938964844,285.3141174316406,290.6331787109375,292.1786499023437,293.1499938964844,293.1499938964844,283.1499938964844,20583.830078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074880003929138,1.0,0.0,0.0,2.619207859039306,2.6192195415496826,4.577551635520649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.85791015625,0.0,550.6661376953125,1895.4371337890625,0.0,1670.341064453125,0.6489949226379395,1.0,0.0,3.0,1.0,0.0
12130440,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16424560546875,0.9990000128746032,0.5910772681236267,0.4679196178913116,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1642150878906,0.8003143072128296,0.2646189332008362,0.2518861293792724,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1642150878906,0.8001383543014526,0.2639419734477997,0.1859229803085327,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1642150878906,0.7360180616378784,0.2045212537050247,0.1955663114786148,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1642150878906,0.740550696849823,0.2083993405103683,0.9461842775344848,286.16424560546875,284.95001220703125,295.6957092285156,287.5879821777344,295.6918029785156,297.4244384765625,286.1644287109375,1.0,0.4694736003875732,1.0,1.0,0.0,1.0,-2.4579336643218994,2.4579286575317383,4.864899437961867e-06,1.902332425117493,0.9962207674980164,0.9962207674980164,0.0,105.06197357177734,115.0,23691.626953125,0.0,1287.850341796875,1.0,283.1499938964844,285.3141174316406,290.6331787109375,292.1786499023437,293.1499938964844,293.1499938964844,283.1499938964844,20583.830078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074880003929138,1.0,0.0,0.0,2.619207859039306,2.6192195415496826,4.577551635520649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.85791015625,0.0,550.6661376953125,1895.4371337890625,0.0,1670.341064453125,0.6489949226379395,1.0,0.0,3.0,1.0,0.0
12130500,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15728759765625,0.9990000128746032,0.5927041172981262,0.4702911674976349,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573791503906,0.8007034063339233,0.2663258910179138,0.2535220086574554,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573791503906,0.7995206117630005,0.2646600008010864,0.1864448636770248,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.157470703125,0.7359426021575928,0.2054667621850967,0.1964923739433288,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1574401855469,0.7399123311042786,0.2088480442762375,0.948356032371521,286.1573181152344,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.4217834472656,286.1571655273437,1.0,0.4713650345802307,1.0,1.0,0.0,1.0,-2.4670965671539307,2.467091560363769,4.901296051684767e-06,1.909469485282898,1.0,1.0,0.0,106.0231475830078,115.0,24016.19921875,0.0,1303.0684814453125,1.0,283.1499938964844,285.2913513183594,290.67108154296875,292.2362976074219,293.1499938964844,293.1499938964844,283.1499938964844,21239.40625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712114155292511,1.0,0.0,0.0,2.6839828491210938,2.683995246887207,4.806764195564028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.533203125,0.0,591.853759765625,1895.4371337890625,0.0,1707.6358642578125,0.6618913412094116,1.0,0.0,3.0,1.0,0.0
12130560,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15875244140625,0.9990000128746032,0.5941945314407349,0.4729575216770172,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586303710937,0.8009175658226013,0.268034428358078,0.255158394575119,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586303710937,0.7987321615219116,0.2653749883174896,0.1869633197784423,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1585388183594,0.7357112765312195,0.2063981294631958,0.1974058002233505,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1585693359375,0.7391205430030823,0.2092818766832351,0.9504621624946594,286.15869140625,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.4185485839844,286.1592102050781,1.0,0.4733528792858124,1.0,1.0,0.0,1.0,-2.4765162467956543,2.476511240005493,4.938847723678919e-06,1.91680121421814,1.0,1.0,0.0,107.07978057861328,118.0,24307.818359375,0.0,1319.10791015625,1.0,283.1499938964844,285.2803039550781,290.70758056640625,292.29058837890625,293.1499938964844,293.1499938964844,283.1499938964844,21786.7109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167031764984131,1.0,0.0,0.0,2.7290213108062744,2.729033946990967,4.969436986357323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.2119140625,0.0,622.1386108398438,1895.4371337890625,0.0,1744.981689453125,0.6756966710090637,1.0,0.0,3.0,1.0,0.0
12130620,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.9990000128746032,0.5968307852745056,0.4789307713508606,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16015625,0.8009963035583496,0.2714705765247345,0.2584550976753235,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.16015625,0.7968248724937439,0.2668127417564392,0.1880099922418594,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600341796875,0.7349294424057007,0.208236739039421,0.1992128491401672,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600646972656,0.7372288703918457,0.2101182788610458,0.9545624256134032,286.1602783203125,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4110107421875,286.1610412597656,1.0,0.4775529205799103,1.0,1.0,0.0,1.0,-2.4960079193115234,2.4960029125213623,5.016974682803266e-06,1.931950211524964,1.0,1.0,0.0,109.41209411621094,121.0,24918.189453125,0.0,1353.266845703125,1.0,283.1499938964844,285.2548828125,290.77880859375,292.3993225097656,293.1499938964844,293.1499938964844,283.1499938964844,23060.09375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259034514427185,1.0,0.0,0.0,2.8306357860565186,2.830649375915528,5.346398097572092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.966796875,0.0,694.254150390625,1895.4371337890625,0.0,1820.8643798828125,0.700596809387207,1.0,0.0,3.0,1.0,0.0
12130680,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.9990000128746032,0.5968307852745056,0.4789307713508606,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16015625,0.8009963035583496,0.2714705765247345,0.2584550976753235,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.16015625,0.7968248724937439,0.2668127417564392,0.1880099922418594,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600341796875,0.7349294424057007,0.208236739039421,0.1992128491401672,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600646972656,0.7372288703918457,0.2101182788610458,0.9545624256134032,286.1602783203125,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4110107421875,286.1610412597656,1.0,0.4775529205799103,1.0,1.0,0.0,1.0,-2.4960079193115234,2.4960029125213623,5.016974682803266e-06,1.931950211524964,1.0,1.0,0.0,109.41209411621094,121.0,24918.189453125,0.0,1353.266845703125,1.0,283.1499938964844,285.2548828125,290.77880859375,292.3993225097656,293.1499938964844,293.1499938964844,283.1499938964844,23060.09375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259034514427185,1.0,0.0,0.0,2.8306357860565186,2.830649375915528,5.346398097572092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.966796875,0.0,694.254150390625,1895.4371337890625,0.0,1820.8643798828125,0.700596809387207,1.0,0.0,3.0,1.0,0.0
12130740,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16668701171875,0.9990000128746032,0.5990722179412842,0.4855079650878906,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1664428710937,0.8007693886756897,0.2749390304088592,0.2617879211902618,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1664123535156,0.7946392893791199,0.2682673037052154,0.1890729367733001,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.166259765625,0.7338755130767822,0.210064947605133,0.2010126262903213,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.166259765625,0.7350674867630005,0.2109216749668121,0.9585398435592652,286.16656494140625,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4026794433594,286.1675109863281,1.0,0.4819680750370025,1.0,1.0,0.0,1.0,-2.5161325931549072,2.516127347946167,5.098238943901379e-06,1.947562336921692,1.0,1.0,0.0,111.96472930908205,109.0,25523.580078125,0.0,1389.660888671875,1.0,283.1499938964844,285.2350769042969,290.8466186523437,292.5044860839844,293.1499938964844,293.1499938964844,283.1499938964844,24303.0625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349961996078491,1.0,0.0,0.0,2.9264228343963623,2.9264376163482666,5.714359190278628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.02734375,0.0,767.1458740234375,1895.4371337890625,0.0,1897.115966796875,0.7240786552429199,1.0,0.0,3.0,1.0,0.0
