time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130800,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16668701171875,0.9990000128746032,0.5990722179412842,0.4855079650878906,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1664428710937,0.8007693886756897,0.2749390304088592,0.2617879211902618,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1664123535156,0.7946392893791199,0.2682673037052154,0.1890729367733001,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.166259765625,0.7338755130767822,0.210064947605133,0.2010126262903213,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.166259765625,0.7350674867630005,0.2109216749668121,0.9585398435592652,286.16656494140625,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4026794433594,286.1675109863281,1.0,0.4819680750370025,1.0,1.0,0.0,1.0,-2.5161325931549072,2.516127347946167,5.098238943901379e-06,1.947562336921692,1.0,1.0,0.0,111.96472930908205,109.0,25523.580078125,0.0,1389.660888671875,1.0,283.1499938964844,285.2350769042969,290.8466186523437,292.5044860839844,293.1499938964844,293.1499938964844,283.1499938964844,24303.0625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349961996078491,1.0,0.0,0.0,2.9264228343963623,2.9264376163482666,5.714359190278628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.02734375,0.0,767.1458740234375,1895.4371337890625,0.0,1897.115966796875,0.7240786552429199,1.0,0.0,3.0,1.0,0.0
12130860,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1663818359375,0.9990000128746032,0.6022846698760986,0.4800472557544708,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16632080078125,0.8072163462638855,0.2784023582935333,0.2649937868118286,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16632080078125,0.7991138696670532,0.2696986198425293,0.190030425786972,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1662902832031,0.7383037209510803,0.211853414773941,0.202650561928749,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1662902832031,0.7383933067321777,0.2116716057062149,0.9616621732711792,286.1663513183594,284.95001220703125,296.3644104003906,287.8661499023437,296.36083984375,297.3994445800781,286.16650390625,1.0,0.4810380637645721,1.0,1.0,0.0,1.0,-2.520314216613769,2.5203089714050293,5.115733074489981e-06,1.9510736465454104,1.0,1.0,0.0,110.55387878417967,112.0,25995.423828125,0.0,1388.939697265625,1.0,283.1499938964844,285.2105407714844,290.9091796875,292.60064697265625,293.1499938964844,293.1499938964844,283.1499938964844,25520.4375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437155246734619,1.0,0.0,0.0,3.01729154586792,3.0173072814941406,6.07474305525102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.88427734375,0.0,840.8502807617188,1895.4371337890625,0.0,1971.3333740234373,0.7463634610176086,1.0,0.0,3.0,1.0,0.0
12130920,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1663818359375,0.9990000128746032,0.6022846698760986,0.4800472557544708,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16632080078125,0.8072163462638855,0.2784023582935333,0.2649937868118286,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16632080078125,0.7991138696670532,0.2696986198425293,0.190030425786972,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1662902832031,0.7383037209510803,0.211853414773941,0.202650561928749,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1662902832031,0.7383933067321777,0.2116716057062149,0.9616621732711792,286.1663513183594,284.95001220703125,296.3644104003906,287.8661499023437,296.36083984375,297.3994445800781,286.16650390625,1.0,0.4810380637645721,1.0,1.0,0.0,1.0,-2.520314216613769,2.5203089714050293,5.115733074489981e-06,1.9510736465454104,1.0,1.0,0.0,110.55387878417967,112.0,25995.423828125,0.0,1388.939697265625,1.0,283.1499938964844,285.2105407714844,290.9091796875,292.60064697265625,293.1499938964844,293.1499938964844,283.1499938964844,25520.4375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437155246734619,1.0,0.0,0.0,3.01729154586792,3.0173072814941406,6.07474305525102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.88427734375,0.0,840.8502807617188,1895.4371337890625,0.0,1971.3333740234373,0.7463634610176086,1.0,0.0,3.0,1.0,0.0
12130980,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1667785644531,0.9990000128746032,0.6070681810379028,0.4775492548942566,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1665954589844,0.8118774890899658,0.2819016873836517,0.2682487666606903,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1665954589844,0.8019498586654663,0.2711350917816162,0.1910054683685302,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1664733886719,0.7413896918296814,0.2136483043432235,0.2043101787567138,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1664733886719,0.7403897047042847,0.2124594002962112,0.96498441696167,286.1667175292969,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40435791015625,286.1673889160156,1.0,0.4820338785648346,1.0,1.0,0.0,1.0,-2.5283684730529785,2.5283632278442383,5.1482061280694325e-06,1.9571726322174072,1.0,1.0,0.0,110.10953521728516,115.0,26473.001953125,0.0,1397.359619140625,1.0,283.1499938964844,285.1889953613281,290.9644470214844,292.6850891113281,293.1499938964844,293.1499938964844,283.1499938964844,26716.70703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512391209602356,1.0,0.0,0.0,3.103994607925415,3.104011297225952,6.428879260056419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.21533203125,0.0,915.4398803710938,1895.4371337890625,0.0,2036.1806640625,0.7676340937614441,1.0,0.0,3.0,1.0,0.0
12131040,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1667785644531,0.9990000128746032,0.6070681810379028,0.4775492548942566,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1665954589844,0.8118774890899658,0.2819016873836517,0.2682487666606903,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1665954589844,0.8019498586654663,0.2711350917816162,0.1910054683685302,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1664733886719,0.7413896918296814,0.2136483043432235,0.2043101787567138,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1664733886719,0.7403897047042847,0.2124594002962112,0.96498441696167,286.1667175292969,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40435791015625,286.1673889160156,1.0,0.4820338785648346,1.0,1.0,0.0,1.0,-2.5283684730529785,2.5283632278442383,5.1482061280694325e-06,1.9571726322174072,1.0,1.0,0.0,110.10953521728516,115.0,26473.001953125,0.0,1397.359619140625,1.0,283.1499938964844,285.1889953613281,290.9644470214844,292.6850891113281,293.1499938964844,293.1499938964844,283.1499938964844,26716.70703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512391209602356,1.0,0.0,0.0,3.103994607925415,3.104011297225952,6.428879260056419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.21533203125,0.0,915.4398803710938,1895.4371337890625,0.0,2036.1806640625,0.7676340937614441,1.0,0.0,3.0,1.0,0.0
12131100,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.16705322265625,0.9990000128746032,0.6093480587005615,0.477594792842865,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1669616699219,0.8134752511978149,0.2836701273918152,0.2699102163314819,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1669616699219,0.8026468753814697,0.2718583047389984,0.1915088593959808,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1669006347656,0.7423339486122131,0.2145505249500274,0.2051613479852676,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1669006347656,0.7408022880554199,0.2128671407699585,0.9667989611625672,286.1670227050781,284.95001220703125,296.6000061035156,287.95556640625,296.5966186523437,297.40625,286.1674499511719,1.0,0.4829714000225067,1.0,1.0,0.0,1.0,-2.5342254638671875,2.5342204570770264,5.172055807634024e-06,1.9616937637329104,1.0,1.0,0.0,110.31920623779295,115.0,26735.83203125,0.0,1405.8076171875,1.0,283.1499938964844,285.1768798828125,290.99176025390625,292.7281799316406,293.1499938964844,293.1499938964844,283.1499938964844,27423.583984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754778265953064,1.0,0.0,0.0,3.1541075706481934,3.1541247367858887,6.638138643211278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.72021484375,0.0,960.4979858398438,1895.4371337890625,0.0,2066.930419921875,0.7771336436271667,1.0,0.0,3.0,1.0,0.0
12131160,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734313964844,0.9990000128746032,0.6114968061447144,0.4782461822032928,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732177734375,0.81473708152771,0.2854504883289337,0.2715873420238495,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732177734375,0.8030009269714355,0.272584468126297,0.1920172274112701,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730651855469,0.7429895401000977,0.2154547870159149,0.2060195952653885,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730651855469,0.7409319281578064,0.2132778763771057,0.9686595797538756,286.17333984375,284.95001220703125,296.6759948730469,287.9830627441406,296.67266845703125,297.4074401855469,286.1741943359375,1.0,0.4841502904891968,1.0,1.0,0.0,1.0,-2.540899515151977,2.5408942699432373,5.199309725867352e-06,1.966850638389588,1.0,1.0,0.0,110.72879028320312,118.0,26978.537109375,0.0,1416.21435546875,1.0,283.1499938964844,285.17340087890625,291.01824951171875,292.7692565917969,293.1499938964844,293.1499938964844,283.1499938964844,27895.76171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582451105117798,1.0,0.0,0.0,3.187142848968506,3.1871602535247803,6.777918883926759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.23486328125,0.0,990.9953002929688,1895.4371337890625,0.0,2097.197998046875,0.7880386710166931,1.0,0.0,3.0,1.0,0.0
12131220,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.183349609375,0.9990000128746032,0.6153677105903625,0.4810014069080353,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.8164794445037842,0.289042055606842,0.2749904096126556,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.8029000759124756,0.2740428149700165,0.1930526047945022,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18292236328125,0.7436105012893677,0.2172658741474151,0.2077576518058776,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18292236328125,0.7405109405517578,0.2140953242778778,0.972469925880432,286.1832275390625,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.4076843261719,286.1842346191406,1.0,0.4870858192443847,1.0,1.0,0.0,1.0,-2.5562074184417725,2.556202173233032,5.262113973003579e-06,1.9786878824234009,1.0,1.0,0.0,112.03105926513672,121.0,27495.833984375,0.0,1441.8470458984375,1.0,283.1499938964844,285.1614685058594,291.0697937011719,292.8525085449219,293.1499938964844,293.1499938964844,283.1499938964844,29061.02734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653726935386658,1.0,0.0,0.0,3.267240047454834,3.267258405685425,7.122876581888704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.6494140625,0.0,1067.604248046875,1895.4371337890625,0.0,2159.859619140625,0.8076999187469482,1.0,0.0,3.0,1.0,0.0
12131280,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.183349609375,0.9990000128746032,0.6153677105903625,0.4810014069080353,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.8164794445037842,0.289042055606842,0.2749904096126556,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.8029000759124756,0.2740428149700165,0.1930526047945022,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18292236328125,0.7436105012893677,0.2172658741474151,0.2077576518058776,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18292236328125,0.7405109405517578,0.2140953242778778,0.972469925880432,286.1832275390625,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.4076843261719,286.1842346191406,1.0,0.4870858192443847,1.0,1.0,0.0,1.0,-2.5562074184417725,2.556202173233032,5.262113973003579e-06,1.9786878824234009,1.0,1.0,0.0,112.03105926513672,121.0,27495.833984375,0.0,1441.8470458984375,1.0,283.1499938964844,285.1614685058594,291.0697937011719,292.8525085449219,293.1499938964844,293.1499938964844,283.1499938964844,29061.02734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653726935386658,1.0,0.0,0.0,3.267240047454834,3.267258405685425,7.122876581888704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.6494140625,0.0,1067.604248046875,1895.4371337890625,0.0,2159.859619140625,0.8076999187469482,1.0,0.0,3.0,1.0,0.0
12131340,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.9990000128746032,0.6186873912811279,0.4852495491504669,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19500732421875,0.8174340724945068,0.2926680147647857,0.2784447073936462,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949768066406,0.801977276802063,0.2755060195922851,0.1941047310829162,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19482421875,0.7435209155082703,0.2190748751163482,0.209512323141098,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19482421875,0.7393856644630432,0.2148921638727188,0.976287603378296,286.1951599121094,284.95001220703125,296.9648132324219,288.07965087890625,296.9618225097656,297.4053649902344,286.1961975097656,1.0,0.4905983805656433,1.0,1.0,0.0,1.0,-2.573420524597168,2.5734150409698486,5.333201443136204e-06,1.99200451374054,1.0,1.0,0.0,113.8353271484375,124.0,28017.048828125,0.0,1472.488525390625,1.0,283.1499938964844,285.1520080566406,291.1167297363281,292.9320983886719,293.1499938964844,293.1499938964844,283.1499938964844,30215.154296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728108763694763,1.0,0.0,0.0,3.344681739807129,3.344700813293457,7.464537361556722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.3828125,0.0,1145.33251953125,1895.4371337890625,0.0,2225.839599609375,0.8267132043838501,1.0,0.0,3.0,1.0,0.0
12131400,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.9990000128746032,0.6186873912811279,0.4852495491504669,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19500732421875,0.8174340724945068,0.2926680147647857,0.2784447073936462,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949768066406,0.801977276802063,0.2755060195922851,0.1941047310829162,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19482421875,0.7435209155082703,0.2190748751163482,0.209512323141098,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19482421875,0.7393856644630432,0.2148921638727188,0.976287603378296,286.1951599121094,284.95001220703125,296.9648132324219,288.07965087890625,296.9618225097656,297.4053649902344,286.1961975097656,1.0,0.4905983805656433,1.0,1.0,0.0,1.0,-2.573420524597168,2.5734150409698486,5.333201443136204e-06,1.99200451374054,1.0,1.0,0.0,113.8353271484375,124.0,28017.048828125,0.0,1472.488525390625,1.0,283.1499938964844,285.1520080566406,291.1167297363281,292.9320983886719,293.1499938964844,293.1499938964844,283.1499938964844,30215.154296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728108763694763,1.0,0.0,0.0,3.344681739807129,3.344700813293457,7.464537361556722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.3828125,0.0,1145.33251953125,1895.4371337890625,0.0,2225.839599609375,0.8267132043838501,1.0,0.0,3.0,1.0,0.0
12131460,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2082824707031,0.9990000128746032,0.6215056777000427,0.4905664920806885,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2080078125,0.8178392648696899,0.2963199317455292,0.2819376587867737,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079772949219,0.8004832863807678,0.2769686281681061,0.195166677236557,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20782470703125,0.742929995059967,0.2208755314350128,0.211273044347763,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2077941894531,0.7377620935440063,0.2156575322151184,0.9800340533256532,286.2081604003906,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.4010314941406,286.2091979980469,1.0,0.494509607553482,1.0,1.0,0.0,1.0,-2.5918984413146973,2.591893196105957,5.410052835941315e-06,2.0063023567199707,1.0,1.0,0.0,116.0085906982422,127.0,28535.912109375,0.0,1506.8370361328125,1.0,283.1499938964844,285.14422607421875,291.1573181152344,293.0057067871094,293.1499938964844,293.1499938964844,283.1499938964844,31360.3125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805020809173584,1.0,0.0,0.0,3.4197885990142822,3.4198086261749268,7.803542985129752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.6455078125,0.0,1224.23583984375,1895.4371337890625,0.0,2294.6494140625,0.8451566696166992,1.0,0.0,3.0,1.0,0.0
12131520,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2082824707031,0.9990000128746032,0.6215056777000427,0.4905664920806885,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2080078125,0.8178392648696899,0.2963199317455292,0.2819376587867737,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079772949219,0.8004832863807678,0.2769686281681061,0.195166677236557,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20782470703125,0.742929995059967,0.2208755314350128,0.211273044347763,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2077941894531,0.7377620935440063,0.2156575322151184,0.9800340533256532,286.2081604003906,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.4010314941406,286.2091979980469,1.0,0.494509607553482,1.0,1.0,0.0,1.0,-2.5918984413146973,2.591893196105957,5.410052835941315e-06,2.0063023567199707,1.0,1.0,0.0,116.0085906982422,127.0,28535.912109375,0.0,1506.8370361328125,1.0,283.1499938964844,285.14422607421875,291.1573181152344,293.0057067871094,293.1499938964844,293.1499938964844,283.1499938964844,31360.3125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805020809173584,1.0,0.0,0.0,3.4197885990142822,3.4198086261749268,7.803542985129752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.6455078125,0.0,1224.23583984375,1895.4371337890625,0.0,2294.6494140625,0.8451566696166992,1.0,0.0,3.0,1.0,0.0
12131580,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215881347656,0.9990000128746032,0.6238704323768616,0.4966353178024292,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213439941406,0.8178694844245911,0.2999906539916992,0.2854589819908142,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212829589844,0.79860520362854,0.2784254848957062,0.196232333779335,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211303710937,0.7419964671134949,0.2226627618074417,0.2130314856767654,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.7357984781265259,0.2163859456777572,0.983664333820343,286.2214660644531,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3952331542969,286.2225036621094,1.0,0.4986887574195862,1.0,1.0,0.0,1.0,-2.6111769676208496,2.6111714839935303,5.490823241416365e-06,2.021221160888672,1.0,1.0,0.0,118.45232391357422,130.0,29047.1796875,0.0,1543.9296875,1.0,283.1499938964844,285.1374816894531,291.1907653808594,293.0718994140625,293.1499938964844,293.1499938964844,283.1499938964844,32498.22265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788322925567627,1.0,0.0,0.0,3.4928207397460938,3.4928417205810547,8.140402769640787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.9033203125,0.0,1304.3564453125,1895.4371337890625,0.0,2365.1787109375,0.863093376159668,1.0,0.0,3.0,1.0,0.0
12131640,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215881347656,0.9990000128746032,0.6238704323768616,0.4966353178024292,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213439941406,0.8178694844245911,0.2999906539916992,0.2854589819908142,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212829589844,0.79860520362854,0.2784254848957062,0.196232333779335,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211303710937,0.7419964671134949,0.2226627618074417,0.2130314856767654,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.7357984781265259,0.2163859456777572,0.983664333820343,286.2214660644531,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3952331542969,286.2225036621094,1.0,0.4986887574195862,1.0,1.0,0.0,1.0,-2.6111769676208496,2.6111714839935303,5.490823241416365e-06,2.021221160888672,1.0,1.0,0.0,118.45232391357422,130.0,29047.1796875,0.0,1543.9296875,1.0,283.1499938964844,285.1374816894531,291.1907653808594,293.0718994140625,293.1499938964844,293.1499938964844,283.1499938964844,32498.22265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788322925567627,1.0,0.0,0.0,3.4928207397460938,3.4928417205810547,8.140402769640787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.9033203125,0.0,1304.3564453125,1895.4371337890625,0.0,2365.1787109375,0.863093376159668,1.0,0.0,3.0,1.0,0.0
12131700,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22589111328125,0.9990000128746032,0.6248939037322998,0.4998728930950165,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257080078125,0.8177875876426697,0.3018309473991394,0.2872287034988403,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256774902344,0.7975694537162781,0.2791501581668854,0.1967658996582031,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255859375,0.7414414286613464,0.2235500067472458,0.2139086425304412,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255859375,0.7347291111946106,0.2167353630065918,0.9854313731193542,286.2257995605469,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.39190673828125,286.2265319824219,1.0,0.5008480548858643,1.0,1.0,0.0,1.0,-2.621011972427368,2.621006488800049,5.532261184271192e-06,2.0288329124450684,1.0,1.0,0.0,119.75131225585938,130.0,29309.18359375,0.0,1563.2774658203125,1.0,283.1499938964844,285.1309509277344,291.2049255371094,293.1028747558594,293.1499938964844,293.1499938964844,283.1499938964844,33191.90234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922696471214294,1.0,0.0,0.0,3.536602020263672,3.536623477935791,8.345755304617342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.6533203125,0.0,1354.0228271484375,1895.4371337890625,0.0,2400.96923828125,0.8710399270057678,1.0,0.0,3.0,1.0,0.0
12131760,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2346496582031,0.9990000128746032,0.6258174180984497,0.5032222270965576,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344055175781,0.8176509737968445,0.3036740720272064,0.2890003323554992,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.7964797616004944,0.2798720300197601,0.1972967088222503,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342224121094,0.740837037563324,0.2244326025247573,0.2147812694311142,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.7336106300354004,0.2170745879411697,0.987152099609375,286.2345275878906,284.95001220703125,297.34295654296875,288.17755126953125,297.3405456542969,297.3883972167969,286.23553466796875,1.0,0.5030405521392822,1.0,1.0,0.0,1.0,-2.6309194564819336,2.630913734436035,5.574162059929222e-06,2.036500930786133,1.0,1.0,0.0,121.09371185302734,133.0,29546.337890625,0.0,1583.0518798828125,1.0,283.1499938964844,285.1312561035156,291.21661376953125,293.1298828125,293.1499938964844,293.1499938964844,283.04998779296875,33629.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961680293083191,1.0,0.0,0.0,3.563952207565308,3.563974142074585,8.475338404423383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.91064453125,0.0,1385.6805419921875,1895.4371337890625,0.0,2436.443115234375,0.8795657753944397,1.0,0.0,3.0,1.0,0.0
12131820,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871032714844,0.9990000128746032,0.626476526260376,0.5067235827445984,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.8174381852149963,0.3054665029048919,0.2907715141773224,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1882629394531,0.7953047752380371,0.2805244028568268,0.1978168189525604,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888732910156,0.7401610016822815,0.2252665013074875,0.215644434094429,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18896484375,0.7324172854423523,0.2173566073179245,0.9887879490852356,286.1875915527344,284.95001220703125,297.3988037109375,288.18768310546875,297.396484375,297.3837280273437,286.1844787597656,1.0,0.5052713751792908,1.0,1.0,0.0,1.0,-2.640883445739746,2.640877723693848,5.616474481939804e-06,2.0442190170288086,1.0,1.0,0.0,122.49202728271484,133.0,29986.88671875,0.0,1603.2918701171875,1.0,283.0670166015625,285.0649108886719,291.2479248046875,293.2140808105469,293.1499938964844,293.1499938964844,283.04998779296875,34210.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803316056728363,1.0,0.0,0.0,3.59993863105774,3.599960803985596,8.647358527014148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.1123046875,0.0,1428.080810546875,1895.4371337890625,0.0,2501.781982421875,0.8864817023277283,1.0,0.0,3.0,1.0,0.0
12131880,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758728027344,0.9990000128746032,0.626816987991333,0.5104645490646362,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17584228515625,0.8170048594474792,0.3071487545967102,0.2924275398254394,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758117675781,0.7939009070396423,0.281072050333023,0.198254182934761,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758117675781,0.7392928004264832,0.2260139435529709,0.2164202332496643,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758117675781,0.7310388088226318,0.2175516933202743,0.9900176525115968,286.17584228515625,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3776550292969,286.1762084960937,1.0,0.5074667930603027,1.0,1.0,0.0,1.0,-2.6503047943115234,2.650299072265625,5.6566373132227454e-06,2.051520586013794,1.0,1.0,0.0,123.95242309570312,121.0,30220.86328125,0.0,1623.18115234375,1.0,283.052734375,285.047119140625,291.2520751953125,293.2212829589844,293.1499938964844,293.1499938964844,282.75,34588.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088598251342773,1.0,0.0,0.0,3.623171091079712,3.623193740844727,8.759331535657111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.1728515625,0.0,1455.908447265625,1895.4371337890625,0.0,2552.697265625,0.892021656036377,1.0,0.0,3.0,1.0,0.0
12131940,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133056640625,0.9990000128746032,0.6268393993377686,0.5097740292549133,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164489746094,0.8187509775161743,0.308697760105133,0.2940142452716827,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171203613281,0.7947395443916321,0.2814162373542785,0.1985958516597747,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190734863281,0.740323543548584,0.2266213744878769,0.217095211148262,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.731480062007904,0.2175766676664352,0.990616261959076,286.0149230957031,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3674621582031,286.00421142578125,1.0,0.5074476003646851,1.0,1.0,0.0,1.0,-2.653340578079224,2.653334856033325,5.670052360073896e-06,2.0540871620178223,1.0,1.0,0.0,123.8607177734375,121.0,30975.673828125,0.0,1627.0635986328125,1.0,282.7972412109375,284.84967041015625,291.31024169921875,293.3979797363281,293.1499938964844,293.1499938964844,282.75,34901.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822783887386322,1.0,0.0,0.0,3.6422274112701416,3.642250299453736,8.851715165292262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.2470703125,0.0,1479.0020751953125,1895.4371337890625,0.0,2681.37939453125,0.8965654969215393,1.0,0.0,3.0,1.0,0.0
12132000,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605407714844,0.9990000128746032,0.6269389986991882,0.5068485140800476,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610900878906,0.8212520480155945,0.309899628162384,0.2951843738555908,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.7964264750480652,0.2814913988113403,0.1986796706914901,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615173339844,0.7420622110366821,0.2269902825355529,0.2174738645553589,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96160888671875,0.7326406836509705,0.2174076288938522,0.9900103211402892,285.9608154296875,284.95001220703125,297.54998779296875,288.2057800292969,297.54803466796875,297.35711669921875,285.9590148925781,1.0,0.506379246711731,1.0,1.0,0.0,1.0,-2.651066541671753,2.6510608196258545,5.660535407514544e-06,2.052422523498535,1.0,1.0,0.0,122.90310668945312,124.0,31102.328125,0.0,1619.50439453125,1.0,282.7581481933594,284.7951354980469,291.2926940917969,293.35284423828125,293.1499938964844,293.1499938964844,282.45001220703125,35128.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303714394569397,1.0,0.0,0.0,3.656039476394653,3.656062602996826,8.918977414396068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.5546875,0.0,1495.8919677734375,1895.4371337890625,0.0,2751.90380859375,0.8998585343360901,1.0,0.0,3.0,1.0,0.0
12132060,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223815917969,0.9990000128746032,0.6264470815658569,0.5095899105072021,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72314453125,0.8217053413391113,0.3119598925113678,0.2973055243492126,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72332763671875,0.794853687286377,0.2811895906925201,0.1986071914434433,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237854003906,0.7413648366928101,0.2273697406053543,0.2179948091506958,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239074707031,0.7308440804481506,0.2166652083396911,0.9874668717384338,285.7227783203125,284.95001220703125,297.6420593261719,288.2116394042969,297.5390319824219,297.3328552246094,285.7200622558594,1.0,0.506790280342102,0.7553073167800903,0.7553073167800903,0.4000000059604645,1.0,-2.654372453689575,1.7587008476257324,0.8956714868545532,1.1624934673309326,1.0,1.0,0.0,123.35108184814452,112.0,31784.099609375,0.0,1622.4857177734375,1.0,282.4581298828125,284.5287170410156,291.2823181152344,293.3986511230469,293.1499938964844,293.1499938964844,282.1499938964844,35463.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480455875396729,1.0,0.0,0.0,3.676295042037964,3.676318407058716,9.018078799272188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.82373046875,0.0,1520.8931884765625,1895.4371337890625,0.0,2916.968994140625,0.9046873450279236,1.0,0.0,3.0,1.0,0.0
12132120,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223815917969,0.9990000128746032,0.6264470815658569,0.5095899105072021,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72314453125,0.8217053413391113,0.3119598925113678,0.2973055243492126,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72332763671875,0.794853687286377,0.2811895906925201,0.1986071914434433,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237854003906,0.7413648366928101,0.2273697406053543,0.2179948091506958,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239074707031,0.7308440804481506,0.2166652083396911,0.9874668717384338,285.7227783203125,284.95001220703125,297.6420593261719,288.2116394042969,297.5390319824219,297.3328552246094,285.7200622558594,1.0,0.506790280342102,0.7553073167800903,0.7553073167800903,0.4000000059604645,1.0,-2.654372453689575,1.7587008476257324,0.8956714868545532,1.1624934673309326,1.0,1.0,0.0,123.35108184814452,112.0,31784.099609375,0.0,1622.4857177734375,1.0,282.4581298828125,284.5287170410156,291.2823181152344,293.3986511230469,293.1499938964844,293.1499938964844,282.1499938964844,35463.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480455875396729,1.0,0.0,0.0,3.676295042037964,3.676318407058716,9.018078799272188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.82373046875,0.0,1520.8931884765625,1895.4371337890625,0.0,2916.968994140625,0.9046873450279236,1.0,0.0,3.0,1.0,0.0
12132180,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.6250497698783875,0.5023348331451416,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.8266482353210449,0.3134775459766388,0.2987744510173797,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605712890625,0.7980004549026489,0.2803426384925842,0.1980465203523636,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4611511230469,0.7446416020393372,0.2272733896970749,0.2179280668497085,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613037109375,0.732848048210144,0.2154375463724136,0.9820944666862488,285.4598999023437,284.95001220703125,297.73162841796875,288.21734619140625,297.4710998535156,297.3062438964844,285.45635986328125,1.0,0.5024858713150024,0.5106145739555359,0.5106145739555359,0.800000011920929,1.0,-2.640223741531372,1.0184569358825684,1.6217666864395142,0.4268295168876648,1.0,1.0,0.0,120.50070190429688,115.0,32156.49609375,0.0,1588.7965087890625,1.0,282.157958984375,284.2463684082031,291.2590637207031,293.4047546386719,293.1499938964844,293.1499938964844,281.8500061035156,35669.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594828844070435,1.0,0.0,0.0,3.688753128051758,3.6887764930725098,9.079302003556222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.89501953125,0.0,1536.4073486328125,1895.4371337890625,0.0,3024.1552734375,0.9076569080352784,1.0,0.0,3.0,1.0,0.0
12132240,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.6250497698783875,0.5023348331451416,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.8266482353210449,0.3134775459766388,0.2987744510173797,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605712890625,0.7980004549026489,0.2803426384925842,0.1980465203523636,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4611511230469,0.7446416020393372,0.2272733896970749,0.2179280668497085,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613037109375,0.732848048210144,0.2154375463724136,0.9820944666862488,285.4598999023437,284.95001220703125,297.73162841796875,288.21734619140625,297.4710998535156,297.3062438964844,285.45635986328125,1.0,0.5024858713150024,0.5106145739555359,0.5106145739555359,0.800000011920929,1.0,-2.640223741531372,1.0184569358825684,1.6217666864395142,0.4268295168876648,1.0,1.0,0.0,120.50070190429688,115.0,32156.49609375,0.0,1588.7965087890625,1.0,282.157958984375,284.2463684082031,291.2590637207031,293.4047546386719,293.1499938964844,293.1499938964844,281.8500061035156,35669.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594828844070435,1.0,0.0,0.0,3.688753128051758,3.6887764930725098,9.079302003556222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.89501953125,0.0,1536.4073486328125,1895.4371337890625,0.0,3024.1552734375,0.9076569080352784,1.0,0.0,3.0,1.0,0.0
12132300,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.9990000128746032,0.6247339844703674,0.499878317117691,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.8284444808959961,0.3141061663627624,0.2993986308574676,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.275146484375,0.7988479137420654,0.2797957360744476,0.1976887434720993,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.7456533312797546,0.2271129339933395,0.217796117067337,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781677246094,0.7332271933555603,0.2147128283977508,0.9789322018623352,285.2724304199219,284.95001220703125,297.77545166015625,288.2201538085937,297.433349609375,297.29638671875,285.2587890625,1.0,0.501350998878479,0.388268232345581,0.388268232345581,1.0,1.0,-2.6336207389831543,0.744340717792511,1.8892799615859983,0.1543340384960174,1.0,1.0,0.0,119.4957504272461,115.0,32610.033203125,0.0,1576.0667724609375,1.0,281.9001770019531,284.0328369140625,291.2766418457031,293.5023803710937,293.1499938964844,293.1499938964844,281.8500061035156,35741.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658367395401001,1.0,0.0,0.0,3.6930437088012695,3.6930673122406006,9.100435818254482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.7392578125,0.0,1541.77490234375,1895.4371337890625,0.0,3083.7548828125,0.9086796045303344,1.0,0.0,3.0,1.0,0.0
12132360,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.9990000128746032,0.624036967754364,0.4995019733905792,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8290725350379944,0.3146408796310425,0.2999040782451629,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20819091796875,0.7984369993209839,0.2791579961776733,0.1972438693046569,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20849609375,0.7455917596817017,0.2268730252981186,0.2175753712654113,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.7325730323791504,0.2139096111059188,0.975368320941925,285.2077941894531,284.95001220703125,297.8186340332031,288.2229309082031,297.43927001953125,297.28466796875,285.2056579589844,1.0,0.5005483031272888,0.4079385995864868,0.4079385995864868,1.0,1.0,-2.6286942958831787,0.7664576768875122,1.8622366189956665,0.1774657368659973,1.0,1.0,0.0,119.21453094482422,118.0,32645.8203125,0.0,1567.8494873046875,1.0,281.85791015625,283.9723815917969,291.2425842285156,293.4096374511719,293.1499938964844,293.1499938964844,281.54998779296875,35797.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661975860595703,1.0,0.0,0.0,3.69640588760376,3.696429252624512,9.11701306449686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.64794921875,0.0,1545.9896240234375,1895.4371337890625,0.0,3087.14013671875,0.9094809889793396,1.0,0.0,3.0,1.0,0.0
12132420,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.6217792630195618,0.5011513233184814,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8291221857070923,0.315722107887268,0.3009523153305053,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7963619828224182,0.2779212892055511,0.1964000761508941,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7443540692329407,0.2263866513967514,0.2171486765146255,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7301889657974243,0.212294116616249,0.9682921767234802,284.9974975585937,284.95001220703125,297.9031677246094,288.2284545898437,297.4671936035156,297.2597961425781,284.9955749511719,1.0,0.4998703300952911,0.4472793042659759,0.4472793042659759,1.0,1.0,-2.621903419494629,0.8503240942955017,1.771579384803772,0.262730598449707,1.0,1.0,0.0,119.48036193847656,121.0,33458.484375,0.0,1559.263427734375,1.0,281.5578308105469,283.7218322753906,291.2484436035156,293.4572448730469,293.1499938964844,293.1499938964844,281.25,35875.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729045987129211,1.0,0.0,0.0,3.7011032104492174,3.70112681388855,9.140200063484372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.49462890625,0.0,1551.8912353515625,1895.4371337890625,0.0,3150.055419921875,0.9106006026268004,1.0,0.0,3.0,1.0,0.0
12132480,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.6217792630195618,0.5011513233184814,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8291221857070923,0.315722107887268,0.3009523153305053,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7963619828224182,0.2779212892055511,0.1964000761508941,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7443540692329407,0.2263866513967514,0.2171486765146255,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7301889657974243,0.212294116616249,0.9682921767234802,284.9974975585937,284.95001220703125,297.9031677246094,288.2284545898437,297.4671936035156,297.2597961425781,284.9955749511719,1.0,0.4998703300952911,0.4472793042659759,0.4472793042659759,1.0,1.0,-2.621903419494629,0.8503240942955017,1.771579384803772,0.262730598449707,1.0,1.0,0.0,119.48036193847656,121.0,33458.484375,0.0,1559.263427734375,1.0,281.5578308105469,283.7218322753906,291.2484436035156,293.4572448730469,293.1499938964844,293.1499938964844,281.25,35875.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729045987129211,1.0,0.0,0.0,3.7011032104492174,3.70112681388855,9.140200063484372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.49462890625,0.0,1551.8912353515625,1895.4371337890625,0.0,3150.055419921875,0.9106006026268004,1.0,0.0,3.0,1.0,0.0
12132540,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.9990000128746032,0.6179507374763489,0.5052924156188965,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.8278671503067017,0.3167187571525574,0.3019628226757049,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.7929314374923706,0.2766268253326416,0.1955481320619583,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.7419382929801941,0.2258298248052597,0.2166907042264938,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.7266596555709839,0.2106136530637741,0.9610735774040222,284.790283203125,284.95001220703125,297.9851989746094,288.2338562011719,297.4971618652344,297.232421875,284.78857421875,1.0,0.5001051425933838,0.4866200387477875,0.4866200387477875,1.0,1.0,-2.6178438663482666,0.9253400564193726,1.6925039291381836,0.3385477066040039,0.9964665174484252,0.9964665174484252,0.0,120.58644104003906,109.0,34287.92578125,0.0,1558.27490234375,1.0,281.2578125,283.4749450683594,291.261474609375,293.51953125,293.1499938964844,293.1499938964844,280.95001220703125,36008.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814074993133545,1.0,0.0,0.0,3.7013425827026367,3.701366186141968,9.1413812697283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.3828125,0.0,1553.172607421875,1895.4371337890625,0.0,3229.76953125,0.9107376337051392,1.0,0.0,3.0,1.0,0.0
12132600,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.9990000128746032,0.6179507374763489,0.5052924156188965,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.8278671503067017,0.3167187571525574,0.3019628226757049,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.7929314374923706,0.2766268253326416,0.1955481320619583,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.7419382929801941,0.2258298248052597,0.2166907042264938,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.7266596555709839,0.2106136530637741,0.9610735774040222,284.790283203125,284.95001220703125,297.9851989746094,288.2338562011719,297.4971618652344,297.232421875,284.78857421875,1.0,0.5001051425933838,0.4866200387477875,0.4866200387477875,1.0,1.0,-2.6178438663482666,0.9253400564193726,1.6925039291381836,0.3385477066040039,0.9964665174484252,0.9964665174484252,0.0,120.58644104003906,109.0,34287.92578125,0.0,1558.27490234375,1.0,281.2578125,283.4749450683594,291.261474609375,293.51953125,293.1499938964844,293.1499938964844,280.95001220703125,36008.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814074993133545,1.0,0.0,0.0,3.7013425827026367,3.701366186141968,9.1413812697283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.3828125,0.0,1553.172607421875,1895.4371337890625,0.0,3229.76953125,0.9107376337051392,1.0,0.0,3.0,1.0,0.0
