time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132660,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5810852050781,0.9990000128746032,0.6138097643852234,0.498839408159256,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58160400390625,0.8318372964859009,0.3175757527351379,0.302731305360794,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.581787109375,0.7950178980827332,0.2752177119255066,0.1945343315601349,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5821533203125,0.7442103028297424,0.2251625806093216,0.2160145044326782,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.582275390625,0.7276363372802734,0.2088521718978881,0.9529368877410888,284.5813903808594,284.95001220703125,298.0647277832031,288.2391967773437,297.5097351074219,297.2101745605469,284.5792236328125,1.0,0.4955415725708008,0.483026921749115,0.483026921749115,1.0,1.0,-2.5992259979248047,0.9136722683906556,1.6855535507202148,0.3312909305095672,0.9898499250411988,0.9898499250411988,0.0,118.03820037841795,97.0,35013.6875,0.0,1521.5062255859375,1.0,280.9578552246094,283.2257080078125,291.2705383300781,293.5765075683594,293.1499938964844,293.1499938964844,280.6499938964844,36174.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907461166381836,1.0,0.0,0.0,3.695468425750733,3.695492029190064,9.11238942080672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.57275390625,0.0,1547.7864990234375,1895.4371337890625,0.0,3317.1845703125,0.9095176458358764,1.0,0.0,3.0,1.0,0.0
12132720,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5810852050781,0.9990000128746032,0.6138097643852234,0.498839408159256,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58160400390625,0.8318372964859009,0.3175757527351379,0.302731305360794,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.581787109375,0.7950178980827332,0.2752177119255066,0.1945343315601349,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5821533203125,0.7442103028297424,0.2251625806093216,0.2160145044326782,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.582275390625,0.7276363372802734,0.2088521718978881,0.9529368877410888,284.5813903808594,284.95001220703125,298.0647277832031,288.2391967773437,297.5097351074219,297.2101745605469,284.5792236328125,1.0,0.4955415725708008,0.483026921749115,0.483026921749115,1.0,1.0,-2.5992259979248047,0.9136722683906556,1.6855535507202148,0.3312909305095672,0.9898499250411988,0.9898499250411988,0.0,118.03820037841795,97.0,35013.6875,0.0,1521.5062255859375,1.0,280.9578552246094,283.2257080078125,291.2705383300781,293.5765075683594,293.1499938964844,293.1499938964844,280.6499938964844,36174.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907461166381836,1.0,0.0,0.0,3.695468425750733,3.695492029190064,9.11238942080672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.57275390625,0.0,1547.7864990234375,1895.4371337890625,0.0,3317.1845703125,0.9095176458358764,1.0,0.0,3.0,1.0,0.0
12132780,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36981201171875,0.9990000128746032,0.6122837066650391,0.4840531945228576,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37042236328125,0.8401937484741211,0.3183225989341736,0.3032938241958618,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3706970214844,0.8016406893730164,0.2737298607826233,0.1933890134096145,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.37109375,0.75042325258255,0.224423199892044,0.2151655256748199,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.37127685546875,0.7322976589202881,0.2070312201976776,0.9440497756004332,284.37017822265625,284.95001220703125,298.1418151855469,288.2444763183594,297.52545166015625,297.1972351074219,284.3674621582031,1.0,0.4877942502498626,0.4794338047504425,0.4794338047504425,1.0,1.0,-2.5690689086914062,0.8948063850402832,1.674262523651123,0.3192656636238098,0.9804246425628662,0.9804246425628662,0.0,112.70999145507812,100.0,35711.0234375,0.0,1457.7054443359375,1.0,280.6579284667969,282.97930908203125,291.27569580078125,293.6278381347656,293.1499938964844,293.1499938964844,280.3500061035156,36362.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999472260475159,1.0,0.0,0.0,3.6827468872070312,3.6827704906463614,9.049759910340072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.64404296875,0.0,1534.89404296875,1895.4371337890625,0.0,3403.09228515625,0.906767189502716,1.0,0.0,3.0,1.0,0.0
12132840,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36981201171875,0.9990000128746032,0.6122837066650391,0.4840531945228576,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37042236328125,0.8401937484741211,0.3183225989341736,0.3032938241958618,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3706970214844,0.8016406893730164,0.2737298607826233,0.1933890134096145,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.37109375,0.75042325258255,0.224423199892044,0.2151655256748199,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.37127685546875,0.7322976589202881,0.2070312201976776,0.9440497756004332,284.37017822265625,284.95001220703125,298.1418151855469,288.2444763183594,297.52545166015625,297.1972351074219,284.3674621582031,1.0,0.4877942502498626,0.4794338047504425,0.4794338047504425,1.0,1.0,-2.5690689086914062,0.8948063850402832,1.674262523651123,0.3192656636238098,0.9804246425628662,0.9804246425628662,0.0,112.70999145507812,100.0,35711.0234375,0.0,1457.7054443359375,1.0,280.6579284667969,282.97930908203125,291.27569580078125,293.6278381347656,293.1499938964844,293.1499938964844,280.3500061035156,36362.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999472260475159,1.0,0.0,0.0,3.6827468872070312,3.6827704906463614,9.049759910340072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.64404296875,0.0,1534.89404296875,1895.4371337890625,0.0,3403.09228515625,0.906767189502716,1.0,0.0,3.0,1.0,0.0
12132900,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21685791015625,0.9990000128746032,0.6123969554901123,0.4789852201938629,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.21954345703125,0.8432597517967224,0.3186769485473633,0.3035963177680969,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.220703125,0.8037527203559875,0.2729789614677429,0.1928404569625854,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2225036621094,0.7525219321250916,0.224049299955368,0.2147697508335113,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.223388671875,0.7336488962173462,0.206124410033226,0.9397658109664916,284.21844482421875,284.95001220703125,298.1794128417969,288.2471008300781,297.5343017578125,297.1930847167969,284.20721435546875,1.0,0.4852162897586822,0.477637231349945,0.477637231349945,1.0,1.0,-2.557048797607422,0.8866454362869263,1.670403242111206,0.3136352598667145,0.974085807800293,0.974085807800293,0.0,110.85135650634766,100.0,36442.8828125,0.0,1433.8189697265625,1.0,280.4005126953125,282.79071044921875,291.3027648925781,293.7484130859375,293.1499938964844,293.1499938964844,280.3500061035156,36473.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067181944847108,1.0,0.0,0.0,3.6735897064208975,3.6736133098602295,9.004811545310076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.7001953125,0.0,1525.487060546875,1895.4371337890625,0.0,3466.122314453125,0.9047536253929138,1.0,0.0,3.0,1.0,0.0
12132960,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1604919433594,0.9990000128746032,0.612261950969696,0.4759834706783294,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609802246094,0.8451647162437439,0.3189795017242431,0.3038431406021118,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.16119384765625,0.8046454787254333,0.2721805274486542,0.192254826426506,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1615295410156,0.7535712718963623,0.2236401736736297,0.2143464833498001,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16168212890625,0.7340161204338074,0.205187901854515,0.9353915452957152,284.1607971191406,284.95001220703125,298.2164001464844,288.2497253417969,297.543701171875,297.1881408691406,284.15869140625,1.0,0.4831937551498413,0.4779169857501983,0.4779169857501983,1.0,1.0,-2.547267436981201,0.8829407095909119,1.664326786994934,0.3120627999305725,0.9681946635246276,0.9681946635246276,0.0,109.67168426513672,103.0,36420.19921875,0.0,1415.9605712890625,1.0,280.35809326171875,282.7381591796875,291.2779235839844,293.6725769042969,293.1499938964844,293.1499938964844,280.04998779296875,36578.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084405899047852,1.0,0.0,0.0,3.662083387374878,3.66210675239563,8.948489380600222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.1416015625,0.0,1513.46142578125,1895.4371337890625,0.0,3482.1259765625,0.9022483229637146,1.0,0.0,3.0,1.0,0.0
12133020,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9609069824219,0.9990000128746032,0.6109012961387634,0.4735877811908722,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9613037109375,0.8470012545585632,0.3195514976978302,0.3043766617774963,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.96148681640625,0.8044143915176392,0.2705717384815216,0.1911265850067138,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.96173095703125,0.7538912296295166,0.2228076010942459,0.2135476171970367,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618835449219,0.7330964207649231,0.203311949968338,0.9269102215766908,283.9611511230469,284.95001220703125,298.2885131835937,288.2549133300781,297.5611267089844,297.176513671875,283.95953369140625,1.0,0.4805726110935211,0.4784764945507049,0.4784764945507049,1.0,1.0,-2.5325193405151367,0.8779681921005249,1.6545511484146118,0.3102810978889465,0.9533753991127014,0.9533753991127014,0.0,108.50141143798828,106.0,37174.25390625,0.0,1391.8897705078125,1.0,280.0582580566406,282.5067443847656,291.2821350097656,293.7216186523437,293.1499938964844,293.1499938964844,279.75,36823.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166672229766846,1.0,0.0,0.0,3.6324303150177,3.632453203201294,8.804158255770744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.09326171875,0.0,1482.6121826171875,1895.4371337890625,0.0,3558.37060546875,0.8957301378250122,1.0,0.0,3.0,1.0,0.0
12133080,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9609069824219,0.9990000128746032,0.6109012961387634,0.4735877811908722,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9613037109375,0.8470012545585632,0.3195514976978302,0.3043766617774963,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.96148681640625,0.8044143915176392,0.2705717384815216,0.1911265850067138,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.96173095703125,0.7538912296295166,0.2228076010942459,0.2135476171970367,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618835449219,0.7330964207649231,0.203311949968338,0.9269102215766908,283.9611511230469,284.95001220703125,298.2885131835937,288.2549133300781,297.5611267089844,297.176513671875,283.95953369140625,1.0,0.4805726110935211,0.4784764945507049,0.4784764945507049,1.0,1.0,-2.5325193405151367,0.8779681921005249,1.6545511484146118,0.3102810978889465,0.9533753991127014,0.9533753991127014,0.0,108.50141143798828,106.0,37174.25390625,0.0,1391.8897705078125,1.0,280.0582580566406,282.5067443847656,291.2821350097656,293.7216186523437,293.1499938964844,293.1499938964844,279.75,36823.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166672229766846,1.0,0.0,0.0,3.6324303150177,3.632453203201294,8.804158255770744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.09326171875,0.0,1482.6121826171875,1895.4371337890625,0.0,3558.37060546875,0.8957301378250122,1.0,0.0,3.0,1.0,0.0
12133140,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8008117675781,0.9990000128746032,0.6091604232788086,0.4739822447299957,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.802490234375,0.8470714688301086,0.3198610246181488,0.3047091364860534,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8033447265625,0.8032360672950745,0.2695873975753784,0.1904680430889129,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8045349121094,0.7531620264053345,0.2222895324230194,0.2130869776010513,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8052062988281,0.7316936254501343,0.2021755874156952,0.921936810016632,283.8018493652344,284.95001220703125,298.33062744140625,288.2580261230469,297.5703125,297.1680908203125,283.79461669921875,1.0,0.4797163605690002,0.4788121879100799,0.4788121879100799,1.0,1.0,-2.5260703563690186,0.8759565949440002,1.650113821029663,0.3096481263637543,0.9427306056022644,0.9427306056022644,0.0,108.39559936523438,106.0,37958.84765625,0.0,1383.189208984375,1.0,279.78619384765625,282.3120422363281,291.3089904785156,293.8329467773437,293.1499938964844,293.1499938964844,279.75,37000.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924055516719818,1.0,0.0,0.0,3.609792709350586,3.609815835952759,8.694764801475685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.80078125,0.0,1459.3004150390625,1895.4371337890625,0.0,3626.537353515625,0.8907349109649658,1.0,0.0,3.0,1.0,0.0
12133200,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7716979980469,0.9990000128746032,0.6075893044471741,0.4749701023101806,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77197265625,0.8466602563858032,0.3200528025627136,0.3048809170722961,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7721252441406,0.801982581615448,0.2689220011234283,0.1899964958429336,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7723388671875,0.7522702813148499,0.2219341099262237,0.2127486318349838,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7724609375,0.7303824424743652,0.2014089822769165,0.9184961915016174,283.7718811035156,284.95001220703125,298.35821533203125,288.26007080078125,297.5760498046875,297.1621398925781,283.770751953125,1.0,0.4793744683265686,0.4790360033512115,0.4790360033512115,1.0,1.0,-2.522355318069458,0.8748519420623779,1.6475034952163696,0.3093307912349701,0.9361050724983216,0.9361050724983216,0.0,108.54866790771484,109.0,37959.953125,0.0,1379.114501953125,1.0,279.758544921875,282.2859191894531,291.287841796875,293.7746276855469,293.1499938964844,293.1499938964844,279.45001220703125,37104.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924981653690338,1.0,0.0,0.0,3.59245228767395,3.592475175857544,8.611430644123175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.4208984375,0.0,1441.3931884765625,1895.4371337890625,0.0,3635.05908203125,0.8869262337684631,1.0,0.0,3.0,1.0,0.0
12133260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5984802246094,0.9990000128746032,0.6033138632774353,0.4781453013420105,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5990600585937,0.8452222347259521,0.3204124271869659,0.3052883446216583,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.599365234375,0.7988172769546509,0.2675304412841797,0.1890727877616882,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.59979248046875,0.7499203085899353,0.2211817502975464,0.212095245718956,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6000671386719,0.7271880507469177,0.1998042613267898,0.91158264875412,283.5988464355469,284.95001220703125,298.4139709472656,288.2643127441406,297.5880432128906,297.1509094238281,283.596435546875,1.0,0.4791605472564697,0.4791858494281769,0.4791858494281769,1.0,1.0,-2.5164566040039062,0.8727496862411499,1.6437069177627563,0.3084584176540375,0.9197317957878112,0.9197317957878112,0.0,109.24700927734376,109.0,38802.69921875,0.0,1374.6187744140625,1.0,279.4665832519531,282.0830078125,291.30487060546875,293.8555603027344,293.1499938964844,293.1499938964844,279.45001220703125,37380.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93344908952713,1.0,0.0,0.0,3.5503294467926025,3.550351858139038,8.410670488956384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.74072265625,0.0,1398.7406005859375,1895.4371337890625,0.0,3712.71484375,0.8776507377624512,1.0,0.0,3.0,1.0,0.0
12133320,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5932006835937,0.9990000128746032,0.6022968292236328,0.4790199995040893,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5933837890625,0.8447943925857544,0.3205005824565887,0.30536088347435,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.593505859375,0.7980262041091919,0.2672551274299621,0.1888723820447921,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5936584472656,0.7493187785148621,0.2210338115692138,0.2119509577751159,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.59375,0.7264114022254944,0.1994742751121521,0.9100961089134216,283.59332275390625,284.95001220703125,298.4254455566406,288.26519775390625,297.5907897949219,297.1490478515625,283.5926513671875,1.0,0.4791838824748993,0.4792172014713287,0.4792172014713287,1.0,1.0,-2.5153939723968506,0.8723753690719604,1.64301860332489,0.3082999587059021,0.9165330529212952,0.9165330529212952,0.0,109.45919799804688,112.0,38797.5234375,0.0,1374.1810302734375,1.0,279.4589538574219,282.0793151855469,291.2945251464844,293.83184814453125,293.1499938964844,293.1499938964844,279.1499938964844,37426.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933533787727356,1.0,0.0,0.0,3.540548801422119,3.5405712127685547,8.364394261661801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.6533203125,0.0,1388.841064453125,1895.4371337890625,0.0,3713.489013671875,0.8754969835281372,1.0,0.0,3.0,1.0,0.0
12133380,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4258728027344,0.9990000128746032,0.5959258079528809,0.4843477010726928,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4261779785156,0.8422008752822876,0.3208560347557068,0.3057800829410553,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.42633056640625,0.7935469746589661,0.2657320499420166,0.1878667175769806,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4265441894531,0.7458801865577698,0.2201935052871704,0.2112323343753814,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4267272949219,0.722008466720581,0.1976619660854339,0.9023827314376832,283.4260559082031,284.95001220703125,298.4842834472656,288.2698059082031,297.60614013671875,297.1412353515625,283.4250183105469,1.0,0.4796282351016998,0.4793815016746521,0.4793815016746521,1.0,1.0,-2.510958433151245,0.8708738088607788,1.6400845050811768,0.3076851367950439,0.896700918674469,0.896700918674469,0.0,110.82989501953124,112.0,39669.34375,0.0,1374.4305419921875,1.0,279.1631774902344,281.8887023925781,291.3074645996094,293.9053955078125,293.1499938964844,293.1499938964844,279.1499938964844,37770.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424607753753662,1.0,0.0,0.0,3.48146390914917,3.481485843658448,8.08755260095495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.337890625,0.0,1330.5758056640625,1895.4371337890625,0.0,3794.79638671875,0.8625074625015259,1.0,0.0,3.0,1.0,0.0
12133440,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4246826171875,0.9990000128746032,0.5952231884002686,0.4849756062030792,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4247741699219,0.8418889045715332,0.3209022581577301,0.3058181703090668,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.42486572265625,0.7930411696434021,0.26558718085289,0.1877612173557281,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4249572753906,0.7454888224601746,0.2201142907142639,0.2111557126045227,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4250183105469,0.7215109467506409,0.1974788606166839,0.901565670967102,283.4247436523437,284.95001220703125,298.490234375,288.270263671875,297.6078796386719,297.1407470703125,283.42449951171875,1.0,0.479699045419693,0.4793983697891235,0.4793983697891235,1.0,1.0,-2.5105576515197754,0.8707422018051147,1.6398155689239502,0.3076303005218506,0.894788920879364,0.894788920879364,0.0,110.99658203125,100.0,39661.72265625,0.0,1374.636474609375,1.0,279.1595764160156,281.88836669921875,291.3017883300781,293.8929138183594,293.1499938964844,293.1499938964844,279.45001220703125,37798.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424884915351868,1.0,0.0,0.0,3.4748055934906006,3.474827289581299,8.056646834120329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.451171875,0.0,1324.04638671875,1895.4371337890625,0.0,3795.047607421875,0.8610432744026184,1.0,0.0,3.0,1.0,0.0
12133500,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5611877441406,0.9990000128746032,0.5923345685005188,0.4835633933544159,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5585021972656,0.8429141044616699,0.3214285671710968,0.3061020076274872,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5570678710937,0.7931035757064819,0.2650919556617737,0.1872573643922805,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5552978515625,0.7457625269889832,0.2198870480060577,0.2107852101325988,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5540771484375,0.7210953831672668,0.1966712027788162,0.8972906470298767,283.5594177246094,284.95001220703125,298.521728515625,288.2727966308594,297.6177978515625,297.1394348144531,283.571044921875,1.0,0.4779511988162994,0.4794889688491821,0.4794889688491821,1.0,1.0,-2.503027439117432,0.8678257465362549,1.6352015733718872,0.3064894676208496,0.8867892622947693,0.8867892622947693,0.0,110.34754180908205,100.0,38645.734375,0.0,1362.34912109375,1.0,279.39666748046875,282.0603332519531,291.22149658203125,293.6600341796875,293.1499938964844,293.1499938964844,279.45001220703125,37839.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330961108207704,1.0,0.0,0.0,3.4396181106567383,3.4396395683288574,7.89430259828805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.1845703125,0.0,1289.1800537109375,1895.4371337890625,0.0,3709.487060546875,0.853268027305603,1.0,0.0,3.0,1.0,0.0
12133560,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.62469482421875,0.9990000128746032,0.5912176966667175,0.4783925116062164,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6240539550781,0.8463773131370544,0.3223514556884765,0.3067566752433777,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6236877441406,0.7957098484039307,0.2650056779384613,0.187034010887146,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.623291015625,0.7481908202171326,0.2199644595384597,0.2106766104698181,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229858398437,0.7227309346199036,0.1961634457111358,0.8941462635993958,283.624267578125,284.95001220703125,298.5526123046875,288.2753295898437,297.63018798828125,297.1423645019531,283.6270446777344,1.0,0.4753321409225464,0.4795426726341247,0.4795426726341247,1.0,1.0,-2.493427038192749,0.8640156984329224,1.629411220550537,0.3047955632209778,0.8786486983299255,0.8786486983299255,0.0,108.55742645263672,103.0,38345.51171875,0.0,1342.6956787109375,1.0,279.44049072265625,282.1264953613281,291.2117614746094,293.6578063964844,293.1499938964844,293.1499938964844,279.75,37849.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925665557384491,1.0,0.0,0.0,3.405221700668335,3.405242919921875,7.737205010016623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.80615234375,0.0,1255.5224609375,1895.4371337890625,0.0,3641.3486328125,0.8455788493156433,1.0,0.0,3.0,1.0,0.0
12133620,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8491516113281,0.9990000128746032,0.5920851230621338,0.4729407131671905,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8483581542969,0.8514026999473572,0.3249390125274658,0.3089006543159485,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8478698730469,0.7991207242012024,0.2655884325504303,0.1872219443321228,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8473205566406,0.7514852285385132,0.2207412719726562,0.2111537903547287,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.846923828125,0.7246167659759521,0.195847675204277,0.8913944959640503,283.8486022949219,284.95001220703125,298.612548828125,288.2803649902344,297.6596069335937,297.1557312011719,283.8524169921875,1.0,0.4735461473464966,0.4796501100063324,0.4796501100063324,1.0,1.0,-2.486928224563598,0.8615931868553162,1.6253349781036377,0.3034856021404266,0.8656929731369019,0.8656929731369019,0.0,106.79367065429688,106.0,37234.8671875,0.0,1327.1400146484375,1.0,279.7390441894531,282.3978576660156,291.1977844238281,293.54998779296875,293.1499938964844,293.1499938964844,280.04998779296875,37755.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056472182273864,1.0,0.0,0.0,3.338865280151367,3.338886022567749,7.438598572662158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.60107421875,0.0,1191.578369140625,1895.4371337890625,0.0,3456.165283203125,0.8307433128356934,1.0,0.0,3.0,1.0,0.0
12133680,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8491516113281,0.9990000128746032,0.5920851230621338,0.4729407131671905,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8483581542969,0.8514026999473572,0.3249390125274658,0.3089006543159485,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8478698730469,0.7991207242012024,0.2655884325504303,0.1872219443321228,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8473205566406,0.7514852285385132,0.2207412719726562,0.2111537903547287,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.846923828125,0.7246167659759521,0.195847675204277,0.8913944959640503,283.8486022949219,284.95001220703125,298.612548828125,288.2803649902344,297.6596069335937,297.1557312011719,283.8524169921875,1.0,0.4735461473464966,0.4796501100063324,0.4796501100063324,1.0,1.0,-2.486928224563598,0.8615931868553162,1.6253349781036377,0.3034856021404266,0.8656929731369019,0.8656929731369019,0.0,106.79367065429688,106.0,37234.8671875,0.0,1327.1400146484375,1.0,279.7390441894531,282.3978576660156,291.1977844238281,293.54998779296875,293.1499938964844,293.1499938964844,280.04998779296875,37755.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056472182273864,1.0,0.0,0.0,3.338865280151367,3.338886022567749,7.438598572662158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.60107421875,0.0,1191.578369140625,1895.4371337890625,0.0,3456.165283203125,0.8307433128356934,1.0,0.0,3.0,1.0,0.0
12133740,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07879638671875,0.9990000128746032,0.5944700837135315,0.4700649976730346,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0779724121094,0.8556709885597229,0.3281819820404053,0.3117866218090057,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0774841308594,0.8018559813499451,0.2667955756187439,0.1879477351903915,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0769348144531,0.754252016544342,0.2220859229564666,0.2122724801301956,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07647705078125,0.7261763215065002,0.1961958259344101,0.8921477198600769,284.0782470703125,284.95001220703125,298.6700744628906,288.28533935546875,297.6902770996094,297.1717834472656,284.0822448730469,1.0,0.4735382497310638,0.4797575175762176,0.4797575175762176,1.0,1.0,-2.4900546073913574,0.8630823493003845,1.626972198486328,0.3040527105331421,0.8558422327041626,0.8558422327041626,0.0,106.08246612548828,109.0,36245.2578125,0.0,1328.0023193359375,1.0,280.0382995605469,282.6725158691406,291.21343994140625,293.497314453125,293.1499938964844,293.1499938964844,280.3500061035156,37557.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888465404510498,1.0,0.0,0.0,3.279693603515625,3.279713630676269,7.177279144343629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.8388671875,0.0,1135.74267578125,1895.4371337890625,0.0,3295.85302734375,0.8174437880516052,1.0,0.0,3.0,1.0,0.0
12133800,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07879638671875,0.9990000128746032,0.5944700837135315,0.4700649976730346,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0779724121094,0.8556709885597229,0.3281819820404053,0.3117866218090057,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0774841308594,0.8018559813499451,0.2667955756187439,0.1879477351903915,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0769348144531,0.754252016544342,0.2220859229564666,0.2122724801301956,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07647705078125,0.7261763215065002,0.1961958259344101,0.8921477198600769,284.0782470703125,284.95001220703125,298.6700744628906,288.28533935546875,297.6902770996094,297.1717834472656,284.0822448730469,1.0,0.4735382497310638,0.4797575175762176,0.4797575175762176,1.0,1.0,-2.4900546073913574,0.8630823493003845,1.626972198486328,0.3040527105331421,0.8558422327041626,0.8558422327041626,0.0,106.08246612548828,109.0,36245.2578125,0.0,1328.0023193359375,1.0,280.0382995605469,282.6725158691406,291.21343994140625,293.497314453125,293.1499938964844,293.1499938964844,280.3500061035156,37557.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888465404510498,1.0,0.0,0.0,3.279693603515625,3.279713630676269,7.177279144343629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.8388671875,0.0,1135.74267578125,1895.4371337890625,0.0,3295.85302734375,0.8174437880516052,1.0,0.0,3.0,1.0,0.0
12133860,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.30926513671875,0.9990000128746032,0.5973359942436218,0.469307392835617,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3084716796875,0.8591223359107971,0.3318428695201874,0.3151326775550842,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.30792236328125,0.8037998080253601,0.268366128206253,0.1889764815568924,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.307373046875,0.756406307220459,0.2237964272499084,0.213798314332962,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3069152832031,0.727279782295227,0.1969557553529739,0.8950989842414856,284.3086853027344,284.95001220703125,298.7252197265625,288.290283203125,297.722412109375,297.19091796875,284.31280517578125,1.0,0.4749402403831482,0.4798721075057983,0.4798721075057983,1.0,1.0,-2.499774217605591,0.8672712445259094,1.6325030326843262,0.305861622095108,0.8490645289421082,0.8490645289421082,0.0,106.18062591552734,112.0,35351.6640625,0.0,1340.5189208984375,1.0,280.3376159667969,282.9456787109375,291.2318725585937,293.45928955078125,293.1499938964844,293.1499938964844,280.6499938964844,37282.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742164969444275,1.0,0.0,0.0,3.2306432723999023,3.2306628227233887,6.96420158874389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.25732421875,0.0,1090.127685546875,1895.4371337890625,0.0,3162.359375,0.8063400983810425,1.0,0.0,3.0,1.0,0.0
12133920,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.30926513671875,0.9990000128746032,0.5973359942436218,0.469307392835617,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3084716796875,0.8591223359107971,0.3318428695201874,0.3151326775550842,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.30792236328125,0.8037998080253601,0.268366128206253,0.1889764815568924,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.307373046875,0.756406307220459,0.2237964272499084,0.213798314332962,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3069152832031,0.727279782295227,0.1969557553529739,0.8950989842414856,284.3086853027344,284.95001220703125,298.7252197265625,288.290283203125,297.722412109375,297.19091796875,284.31280517578125,1.0,0.4749402403831482,0.4798721075057983,0.4798721075057983,1.0,1.0,-2.499774217605591,0.8672712445259094,1.6325030326843262,0.305861622095108,0.8490645289421082,0.8490645289421082,0.0,106.18062591552734,112.0,35351.6640625,0.0,1340.5189208984375,1.0,280.3376159667969,282.9456787109375,291.2318725585937,293.45928955078125,293.1499938964844,293.1499938964844,280.6499938964844,37282.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742164969444275,1.0,0.0,0.0,3.2306432723999023,3.2306628227233887,6.96420158874389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.25732421875,0.0,1090.127685546875,1895.4371337890625,0.0,3162.359375,0.8063400983810425,1.0,0.0,3.0,1.0,0.0
12133980,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379943847656,0.9990000128746032,0.6002193689346313,0.4703504741191864,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372314453125,0.8617817163467407,0.3358089625835418,0.3188071548938751,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367126464844,0.80498868227005,0.2701994180679321,0.1902166903018951,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361633300781,0.7579447627067566,0.2257677018642425,0.2156106680631637,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5356750488281,0.7278761863708496,0.1979824900627136,0.8994751572608948,284.5374450683594,284.95001220703125,298.7779846191406,288.295166015625,297.7548217773437,297.2114562988281,284.5415344238281,1.0,0.4774281978607178,0.479986697435379,0.479986697435379,1.0,1.0,-2.5143635272979736,0.8734462261199951,1.640917420387268,0.3085812032222748,0.845321536064148,0.845321536064148,0.0,106.94239807128906,115.0,34539.0078125,0.0,1362.0958251953125,1.0,280.63702392578125,283.21453857421875,291.2465515136719,293.4239501953125,293.1499938964844,293.1499938964844,280.95001220703125,36957.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861962616443634,1.0,0.0,0.0,3.193766832351685,3.1937859058380127,6.806121746194549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.5732421875,0.0,1055.8885498046875,1895.4371337890625,0.0,3047.413330078125,0.7978920936584473,1.0,0.0,3.0,1.0,0.0
12134040,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379943847656,0.9990000128746032,0.6002193689346313,0.4703504741191864,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372314453125,0.8617817163467407,0.3358089625835418,0.3188071548938751,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367126464844,0.80498868227005,0.2701994180679321,0.1902166903018951,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361633300781,0.7579447627067566,0.2257677018642425,0.2156106680631637,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5356750488281,0.7278761863708496,0.1979824900627136,0.8994751572608948,284.5374450683594,284.95001220703125,298.7779846191406,288.295166015625,297.7548217773437,297.2114562988281,284.5415344238281,1.0,0.4774281978607178,0.479986697435379,0.479986697435379,1.0,1.0,-2.5143635272979736,0.8734462261199951,1.640917420387268,0.3085812032222748,0.845321536064148,0.845321536064148,0.0,106.94239807128906,115.0,34539.0078125,0.0,1362.0958251953125,1.0,280.63702392578125,283.21453857421875,291.2465515136719,293.4239501953125,293.1499938964844,293.1499938964844,280.95001220703125,36957.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861962616443634,1.0,0.0,0.0,3.193766832351685,3.1937859058380127,6.806121746194549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.5732421875,0.0,1055.8885498046875,1895.4371337890625,0.0,3047.413330078125,0.7978920936584473,1.0,0.0,3.0,1.0,0.0
12134100,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936340332031,0.9990000128746032,0.6015798449516296,0.4714833199977875,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.8628019690513611,0.3378743827342987,0.3207194209098816,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68927001953125,0.805290162563324,0.2711856961250305,0.1908838301897049,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874084472656,0.7584670782089233,0.2268225997686386,0.216585099697113,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.685791015625,0.7279619574546814,0.1985616236925125,0.9019858837127686,284.6918029785156,284.95001220703125,298.803466796875,288.297607421875,297.77069091796875,297.2215576171875,284.7051696777344,1.0,0.4789943099021911,0.4800440073013305,0.4800440073013305,1.0,1.0,-2.5230095386505127,0.8770847320556641,1.6459249258041382,0.3101962804794311,0.8450765609741211,0.8450765609741211,0.0,107.54029846191406,115.0,33928.453125,0.0,1375.6168212890625,1.0,280.88433837890625,283.4072570800781,291.22918701171875,293.320068359375,293.1499938964844,293.1499938964844,280.95001220703125,36771.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542185425758362,1.0,0.0,0.0,3.180094718933105,3.1801137924194336,6.747974907739263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.77978515625,0.0,1042.9530029296875,1895.4371337890625,0.0,2974.79736328125,0.7947388887405396,1.0,0.0,3.0,1.0,0.0
12134160,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9990000128746032,0.6030026078224182,0.4727829992771148,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.8638245463371277,0.340046614408493,0.3227540552616119,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.805611252784729,0.2722695171833038,0.1916333884000778,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.759003758430481,0.2279597967863083,0.2176511436700821,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.7280656695365906,0.1992163658142089,0.9048902988433838,284.7718811035156,284.95001220703125,298.8283386230469,288.3000183105469,297.7864990234375,297.2322692871094,284.7760009765625,1.0,0.4807498157024383,0.4798647165298462,0.4798647165298462,1.0,1.0,-2.5326850414276123,0.8807446360588074,1.6519404649734497,0.3116008043289184,0.8447427153587341,0.8447427153587341,0.0,108.22071838378906,118.0,33942.3359375,0.0,1390.89599609375,1.0,280.93658447265625,283.4879455566406,291.26025390625,293.39794921875,293.1499938964844,293.1499938964844,281.25,36592.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513669967651367,1.0,0.0,0.0,3.1705784797668457,3.1705973148345947,6.707649049531028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.84326171875,0.0,1033.6895751953125,1895.4371337890625,0.0,2948.075927734375,0.7924364805221558,1.0,0.0,3.0,1.0,0.0
12134220,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.6056797504425049,0.4762065410614013,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8654670119285583,0.3445307314395904,0.3269535601139068,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8058871626853943,0.2745550274848938,0.193214938044548,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7597626447677612,0.2303468585014343,0.2198952138423919,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7280043959617615,0.200627788901329,0.9111939668655396,285.0027770996094,284.95001220703125,298.8763427734375,288.3048095703125,297.81689453125,297.25262451171875,285.00665283203125,1.0,0.4847176671028137,0.479506105184555,0.479506105184555,1.0,1.0,-2.554011821746826,0.8888067603111267,1.6652051210403442,0.3147242963314056,0.8472250699996948,0.8472250699996948,0.0,109.88753509521484,121.0,33412.47265625,0.0,1425.668701171875,1.0,281.23638916015625,283.7552490234375,291.273681640625,293.3784484863281,293.1499938964844,293.1499938964844,281.54998779296875,36212.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425638675689697,1.0,0.0,0.0,3.1617820262908936,3.1618008613586426,6.6704814116747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.06201171875,0.0,1023.7791748046876,1895.4371337890625,0.0,2865.6787109375,0.7901458740234375,1.0,0.0,3.0,1.0,0.0
12134280,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.6056797504425049,0.4762065410614013,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8654670119285583,0.3445307314395904,0.3269535601139068,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8058871626853943,0.2745550274848938,0.193214938044548,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7597626447677612,0.2303468585014343,0.2198952138423919,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7280043959617615,0.200627788901329,0.9111939668655396,285.0027770996094,284.95001220703125,298.8763427734375,288.3048095703125,297.81689453125,297.25262451171875,285.00665283203125,1.0,0.4847176671028137,0.479506105184555,0.479506105184555,1.0,1.0,-2.554011821746826,0.8888067603111267,1.6652051210403442,0.3147242963314056,0.8472250699996948,0.8472250699996948,0.0,109.88753509521484,121.0,33412.47265625,0.0,1425.668701171875,1.0,281.23638916015625,283.7552490234375,291.273681640625,293.3784484863281,293.1499938964844,293.1499938964844,281.54998779296875,36212.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425638675689697,1.0,0.0,0.0,3.1617820262908936,3.1618008613586426,6.6704814116747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.06201171875,0.0,1023.7791748046876,1895.4371337890625,0.0,2865.6787109375,0.7901458740234375,1.0,0.0,3.0,1.0,0.0
12134340,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9990000128746032,0.6074381470680237,0.4790126085281372,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.866369903087616,0.3477041125297546,0.3299105167388916,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900329589844,0.8058887124061584,0.2762156724929809,0.1943545341491699,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18896484375,0.7601162791252136,0.2320653945207595,0.2215041518211364,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879272460937,0.7278277277946472,0.2016734629869461,0.915842354297638,285.1915283203125,284.95001220703125,298.9076232910156,288.3080139160156,297.8367004394531,297.2658386230469,285.1993408203125,1.0,0.487705796957016,0.4792622625827789,0.4792622625827789,1.0,1.0,-2.569822311401367,0.8948154449462891,1.6750067472457886,0.3170881271362304,0.8510677218437195,0.8510677218437195,0.0,111.2083969116211,121.0,32864.546875,0.0,1452.1553955078125,1.0,281.5123291015625,283.9794311523437,291.2609558105469,293.3060913085937,293.1499938964844,293.1499938964844,281.54998779296875,35935.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351130485534668,1.0,0.0,0.0,3.164045572280884,3.164064407348633,6.680035653516825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.6630859375,0.0,1023.8974609375,1895.4371337890625,0.0,2796.09228515625,0.7904176712036133,1.0,0.0,3.0,1.0,0.0
12134400,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284545898437,0.9990000128746032,0.608234167098999,0.480362981557846,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.8668271899223328,0.3492226898670196,0.331364095211029,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273254394531,0.805930495262146,0.277018666267395,0.1949321031570434,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.7603166699409485,0.2328952550888061,0.2223065942525863,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264099121094,0.7277783751487732,0.2021855860948562,0.918222427368164,285.2279968261719,284.95001220703125,298.9219665527344,288.3095092773437,297.8457946777344,297.2718811035156,285.2315979003906,1.0,0.4891852736473083,0.4791475236415863,0.4791475236415863,1.0,1.0,-2.5777087211608887,0.8978226184844971,1.679885983467102,0.3182835578918457,0.8526723384857178,0.8526723384857178,0.0,111.8564682006836,124.0,32921.53515625,0.0,1465.4288330078125,1.0,281.5363464355469,284.01434326171875,291.2842712402344,293.3592834472656,293.1499938964844,293.1499938964844,281.8500061035156,35834.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349331021308899,1.0,0.0,0.0,3.1672468185424805,3.167265653610229,6.693559839732188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.423828125,0.0,1025.9464111328125,1895.4371337890625,0.0,2794.414306640625,0.7910135388374329,1.0,0.0,3.0,1.0,0.0
12134460,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.9990000128746032,0.6108856797218323,0.4849331080913543,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740600585937,0.8681170344352722,0.3541862964630127,0.3360080420970917,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.8059478998184204,0.2797188460826874,0.1967991441488266,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730529785156,0.7608439326286316,0.2356447279453277,0.2248943746089935,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725646972656,0.7275490760803223,0.2039256542921066,0.926011860370636,285.4742126464844,284.95001220703125,298.9652099609375,288.3141174316406,297.8735656738281,297.2909240722656,285.4779357910156,1.0,0.4940490424633026,0.4785293638706207,0.4785293638706207,1.0,1.0,-2.603489637374878,0.9072094559669496,1.6962802410125732,0.3217543661594391,0.8615582585334778,0.8615582585334778,0.0,114.03323364257812,127.0,32629.08203125,0.0,1509.587890625,1.0,281.83648681640625,284.2771911621094,291.2952880859375,293.3489990234375,293.1499938964844,293.1499938964844,282.1499938964844,35446.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284196257591248,1.0,0.0,0.0,3.1871893405914307,3.18720817565918,6.778116130590206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.4052734375,0.0,1040.3695068359375,1895.4371337890625,0.0,2733.73876953125,0.7950906753540039,1.0,0.0,3.0,1.0,0.0
