time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134520,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.9990000128746032,0.6108856797218323,0.4849331080913543,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740600585937,0.8681170344352722,0.3541862964630127,0.3360080420970917,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.8059478998184204,0.2797188460826874,0.1967991441488266,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730529785156,0.7608439326286316,0.2356447279453277,0.2248943746089935,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725646972656,0.7275490760803223,0.2039256542921066,0.926011860370636,285.4742126464844,284.95001220703125,298.9652099609375,288.3141174316406,297.8735656738281,297.2909240722656,285.4779357910156,1.0,0.4940490424633026,0.4785293638706207,0.4785293638706207,1.0,1.0,-2.603489637374878,0.9072094559669496,1.6962802410125732,0.3217543661594391,0.8615582585334778,0.8615582585334778,0.0,114.03323364257812,127.0,32629.08203125,0.0,1509.587890625,1.0,281.83648681640625,284.2771911621094,291.2952880859375,293.3489990234375,293.1499938964844,293.1499938964844,282.1499938964844,35446.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284196257591248,1.0,0.0,0.0,3.1871893405914307,3.18720817565918,6.778116130590206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.4052734375,0.0,1040.3695068359375,1895.4371337890625,0.0,2733.73876953125,0.7950906753540039,1.0,0.0,3.0,1.0,0.0
12134580,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216491699219,0.9990000128746032,0.6138270497322083,0.489605963230133,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210693359375,0.8695706129074097,0.3594521582126617,0.3409439623355865,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.8061688542366028,0.282682716846466,0.1988557428121566,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.7615494728088379,0.2386201024055481,0.2277003079652786,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.7275057435035706,0.2058746367692947,0.9347545504570008,285.72119140625,284.95001220703125,299.0061340332031,288.3186340332031,297.9008178710937,297.3103942871094,285.7245483398437,1.0,0.4992524683475494,0.4779112040996551,0.4779112040996551,1.0,1.0,-2.6313812732696533,0.9174149632453918,1.7139663696289062,0.3255812227725982,0.8737761974334717,0.8737761974334717,0.0,116.33405303955078,130.0,32399.837890625,0.0,1558.004638671875,1.0,282.1368713378906,284.53546142578125,291.30780029296875,293.346923828125,293.1499938964844,293.1499938964844,282.45001220703125,35075.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235504627227783,1.0,0.0,0.0,3.221164464950561,3.2211835384368896,6.923395403646282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.8642578125,0.0,1067.232421875,1895.4371337890625,0.0,2688.49267578125,0.8023145794868469,1.0,0.0,3.0,1.0,0.0
12134640,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216491699219,0.9990000128746032,0.6138270497322083,0.489605963230133,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210693359375,0.8695706129074097,0.3594521582126617,0.3409439623355865,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.8061688542366028,0.282682716846466,0.1988557428121566,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.7615494728088379,0.2386201024055481,0.2277003079652786,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.7275057435035706,0.2058746367692947,0.9347545504570008,285.72119140625,284.95001220703125,299.0061340332031,288.3186340332031,297.9008178710937,297.3103942871094,285.7245483398437,1.0,0.4992524683475494,0.4779112040996551,0.4779112040996551,1.0,1.0,-2.6313812732696533,0.9174149632453918,1.7139663696289062,0.3255812227725982,0.8737761974334717,0.8737761974334717,0.0,116.33405303955078,130.0,32399.837890625,0.0,1558.004638671875,1.0,282.1368713378906,284.53546142578125,291.30780029296875,293.346923828125,293.1499938964844,293.1499938964844,282.45001220703125,35075.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235504627227783,1.0,0.0,0.0,3.221164464950561,3.2211835384368896,6.923395403646282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.8642578125,0.0,1067.232421875,1895.4371337890625,0.0,2688.49267578125,0.8023145794868469,1.0,0.0,3.0,1.0,0.0
12134700,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893737792969,0.9990000128746032,0.6153499484062195,0.4920469522476196,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.8702758550643921,0.3621589243412018,0.3434723615646362,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.8062697649002075,0.2842249572277069,0.1999208033084869,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.7618977427482605,0.2401640564203262,0.229152500629425,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815612792969,0.7274909019470215,0.2069022953510284,0.9393529295921326,285.8876037597656,284.95001220703125,299.0257263183594,288.32086181640625,297.9139099121094,297.3197326660156,285.90069580078125,1.0,0.5019606947898865,0.47760209441185,0.47760209441185,1.0,1.0,-2.645901918411255,0.9227410554885864,1.723160982131958,0.3275960087776184,0.8816218972206116,0.8816218972206116,0.0,117.54385375976562,130.0,32039.037109375,0.0,1583.6295166015625,1.0,282.38580322265625,284.72149658203125,291.2879333496094,293.2558898925781,293.1499938964844,293.1499938964844,282.45001220703125,34894.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192483186721802,1.0,0.0,0.0,3.242699384689331,3.2427186965942383,7.016276981630654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.15234375,0.0,1084.8973388671875,1895.4371337890625,0.0,2648.60693359375,0.8069877624511719,1.0,0.0,3.0,1.0,0.0
12134760,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96343994140625,0.9990000128746032,0.6170234680175781,0.4943599104881286,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9629211425781,0.871154248714447,0.364965945482254,0.3461242914199829,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96246337890625,0.806550145149231,0.2858557403087616,0.2010666579008102,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96209716796875,0.7624030113220215,0.2417823672294616,0.2306917160749435,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.961669921875,0.7276225090026855,0.2079986780881881,0.9443219900131226,285.9630432128906,284.95001220703125,299.0447082519531,288.3230285644531,297.9271240234375,297.3297424316406,285.9660339355469,1.0,0.5047429800033569,0.4771776795387268,0.4771776795387268,1.0,1.0,-2.661064386367798,0.928117036819458,1.7329473495483398,0.3295142352581024,0.889189600944519,0.889189600944519,0.0,118.74462890625,133.0,32190.43359375,0.0,1610.373046875,1.0,282.4375,284.7872619628906,291.3178100585937,293.3446350097656,293.1499938964844,293.1499938964844,282.75,34741.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198094367980957,1.0,0.0,0.0,3.267620325088501,3.267639636993408,7.124534704416874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.97705078125,0.0,1105.9913330078125,1895.4371337890625,0.0,2653.8037109375,0.8123796582221985,1.0,0.0,3.0,1.0,0.0
12134820,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008972167969,0.9990000128746032,0.620467483997345,0.4991569221019745,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.200439453125,0.872862696647644,0.3707059025764465,0.3515220582485199,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2000427246094,0.8070775866508484,0.2892147600650787,0.2034110426902771,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996765136719,0.7633944153785706,0.2451122105121612,0.23384590446949,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19927978515625,0.7278874516487122,0.21027871966362,0.9546111226081848,286.2005615234375,284.95001220703125,299.0809631347656,288.3273010253906,297.9522705078125,297.34881591796875,286.2032775878906,1.0,0.5104749202728271,0.4763288199901581,0.4763288199901581,1.0,1.0,-2.6922848224639893,0.9391735792160034,1.7531113624572754,0.3334661722183227,0.9077500104904176,0.9077500104904176,0.0,121.24742126464844,136.0,31993.951171875,0.0,1666.438720703125,1.0,282.7380676269531,285.0339050292969,291.3252868652344,293.3406066894531,293.1499938964844,293.1499938964844,282.45001220703125,34459.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166341185569763,1.0,0.0,0.0,3.324592351913452,3.3246121406555176,7.375137442977575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.5703125,0.0,1155.8040771484375,1895.4371337890625,0.0,2624.415771484375,0.8248754143714905,1.0,0.0,3.0,1.0,0.0
12134880,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008972167969,0.9990000128746032,0.620467483997345,0.4991569221019745,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.200439453125,0.872862696647644,0.3707059025764465,0.3515220582485199,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2000427246094,0.8070775866508484,0.2892147600650787,0.2034110426902771,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996765136719,0.7633944153785706,0.2451122105121612,0.23384590446949,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19927978515625,0.7278874516487122,0.21027871966362,0.9546111226081848,286.2005615234375,284.95001220703125,299.0809631347656,288.3273010253906,297.9522705078125,297.34881591796875,286.2032775878906,1.0,0.5104749202728271,0.4763288199901581,0.4763288199901581,1.0,1.0,-2.6922848224639893,0.9391735792160034,1.7531113624572754,0.3334661722183227,0.9077500104904176,0.9077500104904176,0.0,121.24742126464844,136.0,31993.951171875,0.0,1666.438720703125,1.0,282.7380676269531,285.0339050292969,291.3252868652344,293.3406066894531,293.1499938964844,293.1499938964844,282.45001220703125,34459.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166341185569763,1.0,0.0,0.0,3.324592351913452,3.3246121406555176,7.375137442977575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.5703125,0.0,1155.8040771484375,1895.4371337890625,0.0,2624.415771484375,0.8248754143714905,1.0,0.0,3.0,1.0,0.0
12134940,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.9990000128746032,0.6206189393997192,0.5058440566062927,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.8728551864624023,0.3751327693462372,0.3562222719192505,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.8059163689613342,0.2913295030593872,0.2052618414163589,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030517578125,0.7629106044769287,0.2475182563066482,0.2365258336067199,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.7268533110618591,0.2117415815591812,0.962953507900238,286.0023193359375,284.95001220703125,299.1148986816406,288.3314208984375,297.9632568359375,297.3476867675781,286.00018310546875,1.0,0.5162409543991089,0.4754799902439117,0.4754799902439117,1.0,1.0,-2.721444606781006,0.949345886707306,1.7720986604690552,0.3370919525623321,0.920257329940796,0.920257329940796,0.0,124.27330780029295,124.0,32984.12109375,0.0,1723.0491943359375,1.0,282.4604187011719,284.7984313964844,291.4314880371094,293.5897521972656,293.1499938964844,293.1499938964844,282.1499938964844,34559.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416170477867126,1.0,0.0,0.0,3.379158973693848,3.3791794776916504,7.619221378263319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.58349609375,0.0,1207.593994140625,1895.4371337890625,0.0,2856.8271484375,0.8371451497077942,1.0,0.0,3.0,1.0,0.0
12135000,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.9990000128746032,0.6206189393997192,0.5058440566062927,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.8728551864624023,0.3751327693462372,0.3562222719192505,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.8059163689613342,0.2913295030593872,0.2052618414163589,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030517578125,0.7629106044769287,0.2475182563066482,0.2365258336067199,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.7268533110618591,0.2117415815591812,0.962953507900238,286.0023193359375,284.95001220703125,299.1148986816406,288.3314208984375,297.9632568359375,297.3476867675781,286.00018310546875,1.0,0.5162409543991089,0.4754799902439117,0.4754799902439117,1.0,1.0,-2.721444606781006,0.949345886707306,1.7720986604690552,0.3370919525623321,0.920257329940796,0.920257329940796,0.0,124.27330780029295,124.0,32984.12109375,0.0,1723.0491943359375,1.0,282.4604187011719,284.7984313964844,291.4314880371094,293.5897521972656,293.1499938964844,293.1499938964844,282.1499938964844,34559.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416170477867126,1.0,0.0,0.0,3.379158973693848,3.3791794776916504,7.619221378263319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.58349609375,0.0,1207.593994140625,1895.4371337890625,0.0,2856.8271484375,0.8371451497077942,1.0,0.0,3.0,1.0,0.0
12135060,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75701904296875,0.9990000128746032,0.6176087856292725,0.5034530758857727,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.8767249584197998,0.3779975473880768,0.3592076599597931,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.758056640625,0.8080556392669678,0.2919590473175049,0.2059034556150436,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584533691406,0.7655454874038696,0.2486872225999832,0.2378637194633484,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589111328125,0.728463351726532,0.2120177745819091,0.9652995467185974,285.7574462890625,284.95001220703125,299.1465148925781,288.3353576660156,297.9626770019531,297.3315734863281,285.7541809082031,1.0,0.5161895155906677,0.4744369983673095,0.4744369983673095,1.0,1.0,-2.7273857593536377,0.9497095942497252,1.777676343917847,0.336381584405899,0.929098904132843,0.929098904132843,0.0,123.78155517578124,112.0,33751.46875,0.0,1729.5555419921875,1.0,282.16064453125,284.52203369140625,291.4317321777344,293.6683349609375,293.1499938964844,293.1499938964844,281.8500061035156,34784.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647980690002441,1.0,0.0,0.0,3.4251132011413574,3.42513394355774,7.827861736586783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.31689453125,0.0,1253.4290771484375,1895.4371337890625,0.0,3074.01123046875,0.8476214408874512,1.0,0.0,3.0,1.0,0.0
12135120,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75701904296875,0.9990000128746032,0.6176087856292725,0.5034530758857727,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.8767249584197998,0.3779975473880768,0.3592076599597931,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.758056640625,0.8080556392669678,0.2919590473175049,0.2059034556150436,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584533691406,0.7655454874038696,0.2486872225999832,0.2378637194633484,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589111328125,0.728463351726532,0.2120177745819091,0.9652995467185974,285.7574462890625,284.95001220703125,299.1465148925781,288.3353576660156,297.9626770019531,297.3315734863281,285.7541809082031,1.0,0.5161895155906677,0.4744369983673095,0.4744369983673095,1.0,1.0,-2.7273857593536377,0.9497095942497252,1.777676343917847,0.336381584405899,0.929098904132843,0.929098904132843,0.0,123.78155517578124,112.0,33751.46875,0.0,1729.5555419921875,1.0,282.16064453125,284.52203369140625,291.4317321777344,293.6683349609375,293.1499938964844,293.1499938964844,281.8500061035156,34784.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647980690002441,1.0,0.0,0.0,3.4251132011413574,3.42513394355774,7.827861736586783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.31689453125,0.0,1253.4290771484375,1895.4371337890625,0.0,3074.01123046875,0.8476214408874512,1.0,0.0,3.0,1.0,0.0
12135180,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.9990000128746032,0.6150751709938049,0.4931391477584839,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.8844985365867615,0.3799173533916473,0.3610917031764984,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49853515625,0.8134051561355591,0.2917373180389404,0.2057880759239196,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989624023437,0.7713140249252319,0.2490723878145218,0.2382699996232986,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994812011719,0.7326185703277588,0.2114802598953247,0.963137686252594,285.4978332519531,284.95001220703125,299.1758117675781,288.3391418457031,297.9591064453125,297.3133239746094,285.494140625,1.0,0.5120466351509094,0.4733940064907074,0.4733940064907074,1.0,1.0,-2.7150213718414307,0.9426798224449158,1.7723416090011597,0.3321992754936218,0.9343569874763488,0.9343569874763488,0.0,120.29653930664062,115.0,34310.421875,0.0,1695.156982421875,1.0,281.8601989746094,284.236083984375,291.3999938964844,293.6782531738281,293.1499938964844,293.1499938964844,281.54998779296875,35061.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798250555992126,1.0,0.0,0.0,3.4607458114624023,3.4607670307159424,7.991581583155494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.55419921875,0.0,1290.5023193359375,1895.4371337890625,0.0,3214.941162109375,0.8558313846588135,1.0,0.0,3.0,1.0,0.0
12135240,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.9990000128746032,0.6150751709938049,0.4931391477584839,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.8844985365867615,0.3799173533916473,0.3610917031764984,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49853515625,0.8134051561355591,0.2917373180389404,0.2057880759239196,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989624023437,0.7713140249252319,0.2490723878145218,0.2382699996232986,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994812011719,0.7326185703277588,0.2114802598953247,0.963137686252594,285.4978332519531,284.95001220703125,299.1758117675781,288.3391418457031,297.9591064453125,297.3133239746094,285.494140625,1.0,0.5120466351509094,0.4733940064907074,0.4733940064907074,1.0,1.0,-2.7150213718414307,0.9426798224449158,1.7723416090011597,0.3321992754936218,0.9343569874763488,0.9343569874763488,0.0,120.29653930664062,115.0,34310.421875,0.0,1695.156982421875,1.0,281.8601989746094,284.236083984375,291.3999938964844,293.6782531738281,293.1499938964844,293.1499938964844,281.54998779296875,35061.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798250555992126,1.0,0.0,0.0,3.4607458114624023,3.4607670307159424,7.991581583155494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.55419921875,0.0,1290.5023193359375,1895.4371337890625,0.0,3214.941162109375,0.8558313846588135,1.0,0.0,3.0,1.0,0.0
12135300,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311767578125,0.9990000128746032,0.6141824722290039,0.4902517795562744,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329162597656,0.8869138956069946,0.3806845545768738,0.3618512451648712,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3347473144531,0.8147279620170593,0.291472464799881,0.2056218236684799,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33612060546875,0.7729026675224304,0.249108225107193,0.2383244335651397,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378295898437,0.7335108518600464,0.2110445499420166,0.961284339427948,285.33258056640625,284.95001220703125,299.1896057128906,288.3409423828125,297.956787109375,297.3038330078125,285.3214416503906,1.0,0.5109708905220032,0.4728725254535675,0.4728725254535675,1.0,1.0,-2.710091590881348,0.9396927356719972,1.7703988552093506,0.3301351368427276,0.935297966003418,0.935297966003418,0.0,119.2709732055664,115.0,34975.51171875,0.0,1683.2154541015625,1.0,281.60650634765625,284.0350952148437,291.41162109375,293.77569580078125,293.1499938964844,293.1499938964844,281.54998779296875,35211.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873091340065002,1.0,0.0,0.0,3.474698066711426,3.474719285964966,8.05614831733692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.13427734375,0.0,1305.51123046875,1895.4371337890625,0.0,3285.033935546875,0.8590555191040039,1.0,0.0,3.0,1.0,0.0
12135360,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.267822265625,0.9990000128746032,0.6129356622695923,0.4892429411411285,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.8880670070648193,0.3813537061214447,0.3624793589115143,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26861572265625,0.8149539828300476,0.2911258935928345,0.2053768634796142,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.773395836353302,0.2490596920251846,0.2382835000753402,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693176269531,0.7334350943565369,0.2105193883180618,0.9589852690696716,285.26812744140625,284.95001220703125,299.20281982421875,288.3426818847656,297.9543762207031,297.293701171875,285.265625,1.0,0.5102745890617371,0.4727361798286438,0.4727361798286438,1.0,1.0,-2.7065258026123047,0.9379476308822632,1.7685781717300415,0.3291217386722564,0.9367213845252992,0.9367213845252992,0.0,118.84832000732422,118.0,35054.65625,0.0,1676.06982421875,1.0,281.5599670410156,283.9682312011719,291.3785400390625,293.6929016113281,293.1499938964844,293.1499938964844,281.25,35338.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893890380859375,1.0,0.0,0.0,3.48589301109314,3.485914468765259,8.108143561003089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.8505859375,0.0,1317.686767578125,1895.4371337890625,0.0,3304.493408203125,0.8616929650306702,1.0,0.0,3.0,1.0,0.0
12135420,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9990000128746032,0.6093063354492188,0.490124374628067,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8885381817817688,0.3825876414775848,0.3636949956417084,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8138481378555298,0.2903583347797394,0.2048765271902084,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7727739810943604,0.248857781291008,0.2381450682878494,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7318478226661682,0.2093396782875061,0.9539868235588074,285.0570983886719,284.95001220703125,299.2275390625,288.34600830078125,297.9499206542969,297.2746276855469,285.0549621582031,1.0,0.5098630785942078,0.4724635183811188,0.4724635183811188,1.0,1.0,-2.702268600463867,0.935711681842804,1.766556978225708,0.3277221024036407,0.9364490509033204,0.9364490509033204,0.0,118.9478530883789,121.0,35889.88671875,0.0,1670.3450927734375,1.0,281.2597045898437,283.7138366699219,291.376220703125,293.736083984375,293.1499938964844,293.1499938964844,280.95001220703125,35602.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979703783988953,1.0,0.0,0.0,3.501285552978516,3.501307249069214,8.179906672012294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.015625,0.0,1335.1864013671875,1895.4371337890625,0.0,3384.657958984375,0.8653501272201538,1.0,0.0,3.0,1.0,0.0
12135480,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9990000128746032,0.6093063354492188,0.490124374628067,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8885381817817688,0.3825876414775848,0.3636949956417084,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8138481378555298,0.2903583347797394,0.2048765271902084,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7727739810943604,0.248857781291008,0.2381450682878494,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7318478226661682,0.2093396782875061,0.9539868235588074,285.0570983886719,284.95001220703125,299.2275390625,288.34600830078125,297.9499206542969,297.2746276855469,285.0549621582031,1.0,0.5098630785942078,0.4724635183811188,0.4724635183811188,1.0,1.0,-2.702268600463867,0.935711681842804,1.766556978225708,0.3277221024036407,0.9364490509033204,0.9364490509033204,0.0,118.9478530883789,121.0,35889.88671875,0.0,1670.3450927734375,1.0,281.2597045898437,283.7138366699219,291.376220703125,293.736083984375,293.1499938964844,293.1499938964844,280.95001220703125,35602.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979703783988953,1.0,0.0,0.0,3.501285552978516,3.501307249069214,8.179906672012294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.015625,0.0,1335.1864013671875,1895.4371337890625,0.0,3384.657958984375,0.8653501272201538,1.0,0.0,3.0,1.0,0.0
12135540,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.6052923798561096,0.4928283989429474,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8875746726989746,0.3833895027637481,0.3645451068878174,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8118669390678406,0.2896662652492523,0.2044585049152374,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7711536288261414,0.2485904842615127,0.2379729002714157,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7296091914176941,0.2083062678575515,0.9497594237327576,284.8683166503906,284.95001220703125,299.24481201171875,288.3483581542969,297.94683837890625,297.2613220214844,284.8639831542969,1.0,0.510193943977356,0.4722562730312347,0.4722562730312347,1.0,1.0,-2.700749158859253,0.9347020387649536,1.7660470008850098,0.3269855082035064,0.9339904189109802,0.9339904189109802,0.0,119.67881774902344,121.0,36709.58984375,0.0,1671.508544921875,1.0,280.9722595214844,283.48309326171875,291.395263671875,293.8235168457031,293.1499938964844,293.1499938964844,280.95001220703125,35813.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066080451011658,1.0,0.0,0.0,3.506436824798584,3.5064585208892822,8.203994070754561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.72265625,0.0,1341.9586181640625,1895.4371337890625,0.0,3465.098876953125,0.8666543960571289,1.0,0.0,3.0,1.0,0.0
12135600,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.9990000128746032,0.6038474440574646,0.4940204918384552,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8870320916175842,0.3836434483528137,0.3647748231887817,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8110261559486389,0.2894496917724609,0.204302430152893,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7704368233680725,0.2485018372535705,0.2378902286291122,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7287148833274841,0.2079667299985885,0.94827538728714,284.85223388671875,284.95001220703125,299.25,288.3490905761719,297.94610595703125,297.2575988769531,284.850341796875,1.0,0.5103810429573059,0.4721908271312713,0.4721908271312713,1.0,1.0,-2.7003867626190186,0.9344305992126464,1.7659562826156616,0.3267740607261657,0.9334851503372192,0.9334851503372192,0.0,120.01374816894533,109.0,36733.1953125,0.0,1672.525634765625,1.0,280.9595947265625,283.4666748046875,291.3804931640625,293.790283203125,293.1499938964844,293.1499938964844,280.6499938964844,35861.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069483876228333,1.0,0.0,0.0,3.5070767402648926,3.507098436355591,8.206989150494337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.50732421875,0.0,1342.9556884765625,1895.4371337890625,0.0,3468.261962890625,0.8668439984321594,1.0,0.0,3.0,1.0,0.0
12135660,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64703369140625,0.9990000128746032,0.5982620716094971,0.4875047504901886,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.8917363882064819,0.3845052719116211,0.3655610978603363,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478271484375,0.8135331869125366,0.2883846759796142,0.2035363018512725,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64813232421875,0.7733199596405029,0.2479835152626037,0.2373679876327514,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485595703125,0.729990541934967,0.2063923776149749,0.9410945177078248,284.6473693847656,284.95001220703125,299.27130126953125,288.3548583984375,297.9404296875,297.239501953125,284.64471435546875,1.0,0.5060684084892273,0.4718871414661407,0.4718871414661407,1.0,1.0,-2.683346033096313,0.9269583225250244,1.7563878297805786,0.3233123123645782,0.9278202056884766,0.9278202056884766,0.0,117.52539825439452,97.0,37522.765625,0.0,1636.529541015625,1.0,280.6596374511719,283.22393798828125,291.3865661621094,293.8472595214844,293.1499938964844,293.1499938964844,280.3500061035156,36122.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160653352737428,1.0,0.0,0.0,3.5032739639282227,3.503295660018921,8.189200002561847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.6943359375,0.0,1340.9434814453125,1895.4371337890625,0.0,3552.803466796875,0.8661811351776123,1.0,0.0,3.0,1.0,0.0
12135720,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64703369140625,0.9990000128746032,0.5982620716094971,0.4875047504901886,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.8917363882064819,0.3845052719116211,0.3655610978603363,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478271484375,0.8135331869125366,0.2883846759796142,0.2035363018512725,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64813232421875,0.7733199596405029,0.2479835152626037,0.2373679876327514,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485595703125,0.729990541934967,0.2063923776149749,0.9410945177078248,284.6473693847656,284.95001220703125,299.27130126953125,288.3548583984375,297.9404296875,297.239501953125,284.64471435546875,1.0,0.5060684084892273,0.4718871414661407,0.4718871414661407,1.0,1.0,-2.683346033096313,0.9269583225250244,1.7563878297805786,0.3233123123645782,0.9278202056884766,0.9278202056884766,0.0,117.52539825439452,97.0,37522.765625,0.0,1636.529541015625,1.0,280.6596374511719,283.22393798828125,291.3865661621094,293.8472595214844,293.1499938964844,293.1499938964844,280.3500061035156,36122.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160653352737428,1.0,0.0,0.0,3.5032739639282227,3.503295660018921,8.189200002561847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.6943359375,0.0,1340.9434814453125,1895.4371337890625,0.0,3552.803466796875,0.8661811351776123,1.0,0.0,3.0,1.0,0.0
12135780,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4341125488281,0.9990000128746032,0.5952067375183105,0.4726045131683349,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4344787597656,0.9017317891120912,0.3851787447929382,0.3660747110843658,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4349670410156,0.8203728199005127,0.2871730029582977,0.202597290277481,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4352722167969,0.7806726694107056,0.2473265528678894,0.2366154044866562,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7350325584411621,0.2047284096479416,0.9329207539558412,284.4344482421875,284.95001220703125,299.2925720214844,288.36602783203125,297.9351806640625,297.2229309082031,284.4314880371094,1.0,0.498536616563797,0.4715834259986877,0.4715834259986877,1.0,1.0,-2.654212474822998,0.9146309494972228,1.7395814657211304,0.3175447285175323,0.919257402420044,0.919257402420044,0.0,112.26699829101562,100.0,38164.0625,0.0,1571.416015625,1.0,280.3596496582031,282.9783630371094,291.3929443359375,293.8958740234375,293.1499938964844,293.1499938964844,280.04998779296875,36401.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241795539855956,1.0,0.0,0.0,3.489165782928467,3.489187479019165,8.12337589195522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.69580078125,0.0,1328.596923828125,1895.4371337890625,0.0,3627.6787109375,0.8632200360298157,1.0,0.0,3.0,1.0,0.0
12135840,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4341125488281,0.9990000128746032,0.5952067375183105,0.4726045131683349,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4344787597656,0.9017317891120912,0.3851787447929382,0.3660747110843658,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4349670410156,0.8203728199005127,0.2871730029582977,0.202597290277481,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4352722167969,0.7806726694107056,0.2473265528678894,0.2366154044866562,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7350325584411621,0.2047284096479416,0.9329207539558412,284.4344482421875,284.95001220703125,299.2925720214844,288.36602783203125,297.9351806640625,297.2229309082031,284.4314880371094,1.0,0.498536616563797,0.4715834259986877,0.4715834259986877,1.0,1.0,-2.654212474822998,0.9146309494972228,1.7395814657211304,0.3175447285175323,0.919257402420044,0.919257402420044,0.0,112.26699829101562,100.0,38164.0625,0.0,1571.416015625,1.0,280.3596496582031,282.9783630371094,291.3929443359375,293.8958740234375,293.1499938964844,293.1499938964844,280.04998779296875,36401.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241795539855956,1.0,0.0,0.0,3.489165782928467,3.489187479019165,8.12337589195522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.69580078125,0.0,1328.596923828125,1895.4371337890625,0.0,3627.6787109375,0.8632200360298157,1.0,0.0,3.0,1.0,0.0
12135900,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2864990234375,0.9990000128746032,0.5944419503211975,0.4674977362155914,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2878723144531,0.9053688049316406,0.3854859173297882,0.366336852312088,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.289794921875,0.8225794434547424,0.2865485846996307,0.2021382600069046,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.291015625,0.7831608653068542,0.2469812482595443,0.2362501919269561,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2929382324219,0.7365556955337524,0.2039201259613037,0.92903333902359,284.28778076171875,284.95001220703125,299.3031921386719,288.3735656738281,297.9332580566406,297.215576171875,284.27703857421875,1.0,0.4960563480854034,0.4714315533638,0.4714315533638,1.0,1.0,-2.6427161693573,0.9097258448600768,1.7329903841018677,0.3150223195552826,0.913428783416748,0.913428783416748,0.0,110.4361343383789,100.0,38866.6953125,0.0,1547.1890869140625,1.0,280.10595703125,282.7974548339844,291.4208679199219,294.01416015625,293.1499938964844,293.1499938964844,280.04998779296875,36557.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298923015594482,1.0,0.0,0.0,3.4781394004821777,3.478160858154297,8.072113359958166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.29736328125,0.0,1318.5665283203125,1895.4371337890625,0.0,3680.154052734375,0.8608362674713135,1.0,0.0,3.0,1.0,0.0
12135960,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22930908203125,0.9990000128746032,0.5933910608291626,0.4644512832164764,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.22955322265625,0.9076706171035768,0.3857377171516418,0.3665339946746826,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2299194335937,0.823624849319458,0.2858757376670837,0.2016413211822509,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23016357421875,0.7844612002372742,0.2465966194868087,0.2358520478010177,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23052978515625,0.7370896339416504,0.2030948102474212,0.9251393675804138,284.22955322265625,284.95001220703125,299.3138122558594,288.3822937011719,297.9315490722656,297.2078552246094,284.2274780273437,1.0,0.4941287934780121,0.4715393185615539,0.4715393185615539,1.0,1.0,-2.6335344314575195,0.9062085747718812,1.7273257970809937,0.3134876489639282,0.9079912304878236,0.9079912304878236,0.0,109.27384185791016,103.0,38842.15625,0.0,1529.318359375,1.0,280.05987548828125,282.7433166503906,291.40301513671875,293.9443359375,293.1499938964844,293.1499938964844,279.75,36700.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308915138244628,1.0,0.0,0.0,3.463926076889038,3.463947534561157,8.006275606931013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.2958984375,0.0,1305.310302734375,1895.4371337890625,0.0,3689.310302734375,0.8577860593795776,1.0,0.0,3.0,1.0,0.0
12136020,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0378723144531,0.9990000128746032,0.590239942073822,0.461972713470459,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0380554199219,0.9098587036132812,0.3862248063087463,0.3669835031032562,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0383605957031,0.8237848877906799,0.2845227420330047,0.2006904929876327,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0385437011719,0.785041868686676,0.2458145171403885,0.2351012080907821,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0388488769531,0.7364660501480103,0.2014512717723846,0.917693257331848,284.0380554199219,284.95001220703125,299.3349914550781,288.4032592773437,297.92889404296875,297.1931457519531,284.0365295410156,1.0,0.4916908144950866,0.4717548191547394,0.4717548191547394,1.0,1.0,-2.620098829269409,0.901218056678772,1.7188808917999268,0.3113808631896972,0.8942738175392151,0.8942738175392151,0.0,108.12522888183594,106.0,39560.0,0.0,1505.8370361328125,1.0,279.7601623535156,282.5219116210937,291.4217834472656,294.00469970703125,293.1499938964844,293.1499938964844,280.04998779296875,37018.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371320009231568,1.0,0.0,0.0,3.426887989044189,3.426909208297729,7.835976134629163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.26318359375,0.0,1270.8519287109375,1895.4371337890625,0.0,3746.334716796875,0.8497390151023865,1.0,0.0,3.0,1.0,0.0
12136080,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0378723144531,0.9990000128746032,0.590239942073822,0.461972713470459,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0380554199219,0.9098587036132812,0.3862248063087463,0.3669835031032562,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0383605957031,0.8237848877906799,0.2845227420330047,0.2006904929876327,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0385437011719,0.785041868686676,0.2458145171403885,0.2351012080907821,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0388488769531,0.7364660501480103,0.2014512717723846,0.917693257331848,284.0380554199219,284.95001220703125,299.3349914550781,288.4032592773437,297.92889404296875,297.1931457519531,284.0365295410156,1.0,0.4916908144950866,0.4717548191547394,0.4717548191547394,1.0,1.0,-2.620098829269409,0.901218056678772,1.7188808917999268,0.3113808631896972,0.8942738175392151,0.8942738175392151,0.0,108.12522888183594,106.0,39560.0,0.0,1505.8370361328125,1.0,279.7601623535156,282.5219116210937,291.4217834472656,294.00469970703125,293.1499938964844,293.1499938964844,280.04998779296875,37018.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371320009231568,1.0,0.0,0.0,3.426887989044189,3.426909208297729,7.835976134629163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.26318359375,0.0,1270.8519287109375,1895.4371337890625,0.0,3746.334716796875,0.8497390151023865,1.0,0.0,3.0,1.0,0.0
12136140,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2224426269531,0.9990000128746032,0.5880246758460999,0.4617237448692322,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2221069335937,0.9111533761024476,0.387959748506546,0.3681944012641907,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2216186523437,0.8233544230461121,0.2842862904071808,0.2002459019422531,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2213439941406,0.7849204540252686,0.2458799332380294,0.2348683625459671,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2208251953125,0.7352631092071533,0.2005379945039749,0.9123672842979432,284.2221069335937,284.95001220703125,299.35614013671875,288.42852783203125,297.9349060058594,297.1910400390625,284.224853515625,1.0,0.4908003211021423,0.4719703197479248,0.4719703197479248,1.0,1.0,-2.614031791687012,0.8991987109184265,1.7148330211639404,0.3105540871620178,0.8859700560569763,0.8859700560569763,0.0,107.84172821044922,109.0,38509.3828125,0.0,1496.354736328125,1.0,280.04010009765625,282.7509155273437,291.3563537597656,293.7994079589844,293.1499938964844,293.1499938964844,280.3500061035156,37003.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184248447418212,1.0,0.0,0.0,3.388660192489624,3.388680934906006,7.662126790819457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.13818359375,0.0,1233.6295166015625,1895.4371337890625,0.0,3574.614990234375,0.841224193572998,1.0,0.0,3.0,1.0,0.0
12136200,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2224426269531,0.9990000128746032,0.5880246758460999,0.4617237448692322,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2221069335937,0.9111533761024476,0.387959748506546,0.3681944012641907,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2216186523437,0.8233544230461121,0.2842862904071808,0.2002459019422531,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2213439941406,0.7849204540252686,0.2458799332380294,0.2348683625459671,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2208251953125,0.7352631092071533,0.2005379945039749,0.9123672842979432,284.2221069335937,284.95001220703125,299.35614013671875,288.42852783203125,297.9349060058594,297.1910400390625,284.224853515625,1.0,0.4908003211021423,0.4719703197479248,0.4719703197479248,1.0,1.0,-2.614031791687012,0.8991987109184265,1.7148330211639404,0.3105540871620178,0.8859700560569763,0.8859700560569763,0.0,107.84172821044922,109.0,38509.3828125,0.0,1496.354736328125,1.0,280.04010009765625,282.7509155273437,291.3563537597656,293.7994079589844,293.1499938964844,293.1499938964844,280.3500061035156,37003.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184248447418212,1.0,0.0,0.0,3.388660192489624,3.388680934906006,7.662126790819457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.13818359375,0.0,1233.6295166015625,1895.4371337890625,0.0,3574.614990234375,0.841224193572998,1.0,0.0,3.0,1.0,0.0
12136260,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378356933594,0.9990000128746032,0.5875277519226074,0.4615186750888824,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374694824219,0.9136980772018432,0.3909752964973449,0.3707753419876098,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4368896484375,0.8240775465965271,0.2852176427841186,0.200722187757492,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4365234375,0.7859269380569458,0.2469168454408645,0.2356444597244262,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359436035156,0.7351465225219727,0.2005558609962463,0.9114944934844972,284.4374389648437,284.95001220703125,299.3772277832031,288.4577331542969,297.9491271972656,297.2012939453125,284.440673828125,1.0,0.4913536608219147,0.4719862043857574,0.4719862043857574,1.0,1.0,-2.617335081100464,0.9005864262580872,1.7167487144470217,0.3110674619674682,0.8808186650276184,0.8808186650276184,0.0,107.89285278320312,112.0,37556.1171875,0.0,1501.0579833984375,1.0,280.33905029296875,283.007568359375,291.37432861328125,293.73486328125,293.1499938964844,293.1499938964844,280.6499938964844,36848.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983195424079895,1.0,0.0,0.0,3.356266498565674,3.356287002563477,7.516335926993634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.1005859375,0.0,1201.707275390625,1895.4371337890625,0.0,3387.91455078125,0.8338865637779236,1.0,0.0,3.0,1.0,0.0
12136320,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378356933594,0.9990000128746032,0.5875277519226074,0.4615186750888824,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374694824219,0.9136980772018432,0.3909752964973449,0.3707753419876098,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4368896484375,0.8240775465965271,0.2852176427841186,0.200722187757492,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4365234375,0.7859269380569458,0.2469168454408645,0.2356444597244262,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359436035156,0.7351465225219727,0.2005558609962463,0.9114944934844972,284.4374389648437,284.95001220703125,299.3772277832031,288.4577331542969,297.9491271972656,297.2012939453125,284.440673828125,1.0,0.4913536608219147,0.4719862043857574,0.4719862043857574,1.0,1.0,-2.617335081100464,0.9005864262580872,1.7167487144470217,0.3110674619674682,0.8808186650276184,0.8808186650276184,0.0,107.89285278320312,112.0,37556.1171875,0.0,1501.0579833984375,1.0,280.33905029296875,283.007568359375,291.37432861328125,293.73486328125,293.1499938964844,293.1499938964844,280.6499938964844,36848.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983195424079895,1.0,0.0,0.0,3.356266498565674,3.356287002563477,7.516335926993634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.1005859375,0.0,1201.707275390625,1895.4371337890625,0.0,3387.91455078125,0.8338865637779236,1.0,0.0,3.0,1.0,0.0
