time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136380,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6574401855469,0.9990000128746032,0.5879111886024475,0.4621258676052093,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570739746094,0.9163692593574524,0.394680380821228,0.374123752117157,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564636230469,0.8250048160552979,0.2867695689201355,0.2017142325639724,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560974121094,0.7871753573417664,0.2485271096229553,0.2370501905679702,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554870605469,0.7353959083557129,0.2011747807264328,0.9136952757835388,284.65704345703125,284.95001220703125,299.39825439453125,288.4905090332031,297.9671630859375,297.2169189453125,284.6604309082031,1.0,0.4931223094463348,0.4720021188259125,0.4720021188259125,1.0,1.0,-2.627608299255371,0.9047688841819764,1.72283935546875,0.3128499686717987,0.87862628698349,0.87862628698349,0.0,108.40763854980467,115.0,36709.3671875,0.0,1517.3350830078125,1.0,280.6387023925781,283.2654113769531,291.4210205078125,293.7228088378906,293.1499938964844,293.1499938964844,280.95001220703125,36614.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816616535186768,1.0,0.0,0.0,3.33254623413086,3.332566499710083,7.410469038404699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.87548828125,0.0,1177.87255859375,1895.4371337890625,0.0,3232.15087890625,0.8284162878990173,1.0,0.0,3.0,1.0,0.0
12136440,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6574401855469,0.9990000128746032,0.5879111886024475,0.4621258676052093,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570739746094,0.9163692593574524,0.394680380821228,0.374123752117157,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564636230469,0.8250048160552979,0.2867695689201355,0.2017142325639724,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560974121094,0.7871753573417664,0.2485271096229553,0.2370501905679702,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554870605469,0.7353959083557129,0.2011747807264328,0.9136952757835388,284.65704345703125,284.95001220703125,299.39825439453125,288.4905090332031,297.9671630859375,297.2169189453125,284.6604309082031,1.0,0.4931223094463348,0.4720021188259125,0.4720021188259125,1.0,1.0,-2.627608299255371,0.9047688841819764,1.72283935546875,0.3128499686717987,0.87862628698349,0.87862628698349,0.0,108.40763854980467,115.0,36709.3671875,0.0,1517.3350830078125,1.0,280.6387023925781,283.2654113769531,291.4210205078125,293.7228088378906,293.1499938964844,293.1499938964844,280.95001220703125,36614.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816616535186768,1.0,0.0,0.0,3.33254623413086,3.332566499710083,7.410469038404699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.87548828125,0.0,1177.87255859375,1895.4371337890625,0.0,3232.15087890625,0.8284162878990173,1.0,0.0,3.0,1.0,0.0
12136500,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.9990000128746032,0.5882195234298706,0.4629023671150207,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.917490005493164,0.3966833055019378,0.3759495615959167,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.8253306746482849,0.2876753807067871,0.2023100107908249,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.7876765727996826,0.2494626343250274,0.2378898710012436,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.7354668378829956,0.2016267329454422,0.9155160188674928,284.8055725097656,284.95001220703125,299.40875244140625,288.50811767578125,297.9766845703125,297.225341796875,284.8172607421875,1.0,0.494383692741394,0.47201007604599,0.47201007604599,1.0,1.0,-2.634645700454712,0.9076251983642578,1.7270206212997437,0.3140930533409118,0.8790906667709351,0.8790906667709351,0.0,108.86148071289062,115.0,35957.9453125,0.0,1529.004638671875,1.0,280.8891906738281,283.4505615234375,291.422119140625,293.6311340332031,293.1499938964844,293.1499938964844,280.95001220703125,36469.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723137974739075,1.0,0.0,0.0,3.3243279457092285,3.324347972869873,7.373963626378099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.52392578125,0.0,1169.25830078125,1895.4371337890625,0.0,3144.51416015625,0.8264998197555542,1.0,0.0,3.0,1.0,0.0
12136560,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.5886387228965759,0.463819682598114,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.918648600578308,0.3988134860992431,0.3779324889183044,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8257027268409729,0.2886905074119568,0.2030050903558731,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7882285118103027,0.2504992187023163,0.2388488501310348,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7356060147285461,0.2021814435720443,0.9178915023803712,284.8776550292969,284.95001220703125,299.4192199707031,288.5264892578125,297.9864501953125,297.2345886230469,284.8811340332031,1.0,0.4958692491054535,0.4718004465103149,0.4718004465103149,1.0,1.0,-2.642970561981201,0.9106091260910034,1.7323614358901978,0.3151773512363434,0.8793773651123047,0.8793773651123047,0.0,109.39959716796876,118.0,35960.31640625,0.0,1542.8878173828125,1.0,280.93853759765625,283.52178955078125,291.4712219238281,293.7253723144531,293.1499938964844,293.1499938964844,281.25,36332.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680378198623657,1.0,0.0,0.0,3.3193166255950928,3.3193368911743164,7.351749218287296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.62109375,0.0,1163.690673828125,1895.4371337890625,0.0,3104.404052734375,0.8252411484718323,1.0,0.0,3.0,1.0,0.0
12136620,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.9990000128746032,0.5895252823829651,0.4664871394634247,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.9204974174499512,0.4032935500144958,0.3820899128913879,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.8261308670043945,0.2908997237682342,0.2045135498046875,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.7890292406082153,0.2527498304843902,0.2409348338842392,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7356881499290466,0.2034732103347778,0.9235036373138428,285.1038513183594,284.95001220703125,299.4400939941406,288.5652770996094,298.0055236816406,297.2523193359375,285.1071472167969,1.0,0.4993916153907776,0.4713811874389648,0.4713811874389648,1.0,1.0,-2.662231206893921,0.9175652861595154,1.7446658611297607,0.3177670836448669,0.8831995129585266,0.8831995129585266,0.0,110.8019790649414,121.0,35396.1796875,0.0,1576.02197265625,1.0,281.2383728027344,283.78253173828125,291.52252197265625,293.74053955078125,293.1499938964844,293.1499938964844,281.54998779296875,36021.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85683274269104,1.0,0.0,0.0,3.317748785018921,3.317768812179565,7.344805226239259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.70556640625,0.0,1160.1240234375,1895.4371337890625,0.0,2999.30419921875,0.8246368765830994,1.0,0.0,3.0,1.0,0.0
12136680,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.9990000128746032,0.5895252823829651,0.4664871394634247,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.9204974174499512,0.4032935500144958,0.3820899128913879,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.8261308670043945,0.2908997237682342,0.2045135498046875,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.7890292406082153,0.2527498304843902,0.2409348338842392,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7356881499290466,0.2034732103347778,0.9235036373138428,285.1038513183594,284.95001220703125,299.4400939941406,288.5652770996094,298.0055236816406,297.2523193359375,285.1071472167969,1.0,0.4993916153907776,0.4713811874389648,0.4713811874389648,1.0,1.0,-2.662231206893921,0.9175652861595154,1.7446658611297607,0.3177670836448669,0.8831995129585266,0.8831995129585266,0.0,110.8019790649414,121.0,35396.1796875,0.0,1576.02197265625,1.0,281.2383728027344,283.78253173828125,291.52252197265625,293.74053955078125,293.1499938964844,293.1499938964844,281.54998779296875,36021.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85683274269104,1.0,0.0,0.0,3.317748785018921,3.317768812179565,7.344805226239259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.70556640625,0.0,1160.1240234375,1895.4371337890625,0.0,2999.30419921875,0.8246368765830994,1.0,0.0,3.0,1.0,0.0
12136740,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135986328125,0.9990000128746032,0.5903503894805908,0.469360888004303,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131103515625,0.9217513799667358,0.4072904288768768,0.3857965469360351,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.312255859375,0.8263024091720581,0.2929451167583465,0.2059109658002853,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.789519727230072,0.2548194527626037,0.2428586781024933,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.735649585723877,0.2047330290079116,0.9290354251861572,285.3130798339844,284.95001220703125,299.45758056640625,288.5997314453125,298.02166748046875,297.26727294921875,285.31768798828125,1.0,0.5028282403945923,0.4710290133953094,0.4710290133953094,1.0,1.0,-2.680774211883545,0.9243488907814026,1.756425380706787,0.3203651309013366,0.8889984488487244,0.8889984488487244,0.0,112.24655151367188,121.0,34839.25390625,0.0,1608.7606201171875,1.0,281.5302734375,284.0255432128906,291.5533447265625,293.7257385253906,293.1499938964844,293.1499938964844,281.54998779296875,35742.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474438190460205,1.0,0.0,0.0,3.325732946395874,3.3257529735565186,7.380198212558753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.580078125,0.0,1165.6019287109375,1895.4371337890625,0.0,2911.334716796875,0.8261972069740295,1.0,0.0,3.0,1.0,0.0
12136800,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32684326171875,0.9990000128746032,0.5904731750488281,0.4699399769306183,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265380859375,0.9219934344291688,0.4080522656440735,0.386534035205841,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3259582519531,0.8263415694236755,0.2933345437049866,0.2061964720487594,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3256225585937,0.7896198630332947,0.2552171945571899,0.2432482689619064,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.735651969909668,0.2049786895513534,0.930191457271576,285.3265075683594,284.95001220703125,299.4609069824219,288.6064758300781,298.0246887207031,297.2699890136719,285.32965087890625,1.0,0.5035266876220703,0.4709619283676147,0.4709619283676147,1.0,1.0,-2.684556722640991,0.9257401823997498,1.758816480636597,0.3209068477153778,0.8899672627449036,0.8899672627449036,0.0,112.54058074951172,124.0,34875.94921875,0.0,1615.4854736328125,1.0,281.5384216308594,284.0377197265625,291.572509765625,293.7590026855469,293.1499938964844,293.1499938964844,281.8500061035156,35705.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473979234695435,1.0,0.0,0.0,3.328014850616455,3.3280348777771,7.390329983536503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.2548828125,0.0,1167.4627685546875,1895.4371337890625,0.0,2910.905517578125,0.8266685605049133,1.0,0.0,3.0,1.0,0.0
12136860,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459899902344,0.9990000128746032,0.5914148688316345,0.4740067422389984,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456848144531,0.9232189655303956,0.4130470752716064,0.391214370727539,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451354980469,0.8263895511627197,0.2959561049938202,0.2080197483301162,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448303222656,0.7900501489639282,0.2578616738319397,0.2457431703805923,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54425048828125,0.7355219125747681,0.206651508808136,0.9377050399780272,285.545654296875,284.95001220703125,299.48162841796875,288.6497497558594,298.0433349609375,297.2875061035156,285.5486145019531,1.0,0.508141815662384,0.470237523317337,0.470237523317337,1.0,1.0,-2.709283828735352,0.9342824816703796,1.7750012874603271,0.323891669511795,0.8996358513832092,0.8996358513832092,0.0,114.55101013183594,127.0,34389.51953125,0.0,1660.27978515625,1.0,281.8385925292969,284.28741455078125,291.6207275390625,293.7779541015625,293.1499938964844,293.1499938964844,282.1499938964844,35402.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389063477516174,1.0,0.0,0.0,3.349650621414185,3.349670886993408,7.486733011319302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.3974609375,0.0,1185.5472412109375,1895.4371337890625,0.0,2831.498779296875,0.8312548398971558,1.0,0.0,3.0,1.0,0.0
12136920,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459899902344,0.9990000128746032,0.5914148688316345,0.4740067422389984,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456848144531,0.9232189655303956,0.4130470752716064,0.391214370727539,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451354980469,0.8263895511627197,0.2959561049938202,0.2080197483301162,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448303222656,0.7900501489639282,0.2578616738319397,0.2457431703805923,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54425048828125,0.7355219125747681,0.206651508808136,0.9377050399780272,285.545654296875,284.95001220703125,299.48162841796875,288.6497497558594,298.0433349609375,297.2875061035156,285.5486145019531,1.0,0.508141815662384,0.470237523317337,0.470237523317337,1.0,1.0,-2.709283828735352,0.9342824816703796,1.7750012874603271,0.323891669511795,0.8996358513832092,0.8996358513832092,0.0,114.55101013183594,127.0,34389.51953125,0.0,1660.27978515625,1.0,281.8385925292969,284.28741455078125,291.6207275390625,293.7779541015625,293.1499938964844,293.1499938964844,282.1499938964844,35402.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389063477516174,1.0,0.0,0.0,3.349650621414185,3.349670886993408,7.486733011319302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.3974609375,0.0,1185.5472412109375,1895.4371337890625,0.0,2831.498779296875,0.8312548398971558,1.0,0.0,3.0,1.0,0.0
12136980,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732849121094,0.9990000128746032,0.5924227833747864,0.4784729182720184,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.9243312478065492,0.4182949960231781,0.3961245417594909,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724914550781,0.8263874053955078,0.2987776696681976,0.2099779695272445,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.772216796875,0.79043048620224,0.2606876194477081,0.2484068572521209,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716369628906,0.7353802919387817,0.2084876894950866,0.9459511637687684,285.7729797363281,284.95001220703125,299.50225830078125,288.6946716308594,298.0619812011719,297.30499267578125,285.7762756347656,1.0,0.5131368637084961,0.4695131480693817,0.4695131480693817,1.0,1.0,-2.736013174057007,0.9435791373252868,1.7924340963363647,0.3271927237510681,0.912386417388916,0.912386417388916,0.0,116.76476287841795,130.0,34016.109375,0.0,1709.72216796875,1.0,282.138916015625,284.5373229980469,291.66949462890625,293.8016662597656,293.1499938964844,293.1499938964844,281.8500061035156,35115.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310575485229492,1.0,0.0,0.0,3.3819525241851807,3.3819730281829834,7.631822995790571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.0732421875,0.0,1214.101318359375,1895.4371337890625,0.0,2758.29248046875,0.8382534384727478,1.0,0.0,3.0,1.0,0.0
12137040,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732849121094,0.9990000128746032,0.5924227833747864,0.4784729182720184,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.9243312478065492,0.4182949960231781,0.3961245417594909,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724914550781,0.8263874053955078,0.2987776696681976,0.2099779695272445,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.772216796875,0.79043048620224,0.2606876194477081,0.2484068572521209,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716369628906,0.7353802919387817,0.2084876894950866,0.9459511637687684,285.7729797363281,284.95001220703125,299.50225830078125,288.6946716308594,298.0619812011719,297.30499267578125,285.7762756347656,1.0,0.5131368637084961,0.4695131480693817,0.4695131480693817,1.0,1.0,-2.736013174057007,0.9435791373252868,1.7924340963363647,0.3271927237510681,0.912386417388916,0.912386417388916,0.0,116.76476287841795,130.0,34016.109375,0.0,1709.72216796875,1.0,282.138916015625,284.5373229980469,291.66949462890625,293.8016662597656,293.1499938964844,293.1499938964844,281.8500061035156,35115.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310575485229492,1.0,0.0,0.0,3.3819525241851807,3.3819730281829834,7.631822995790571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.0732421875,0.0,1214.101318359375,1895.4371337890625,0.0,2758.29248046875,0.8382534384727478,1.0,0.0,3.0,1.0,0.0
12137100,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.9990000128746032,0.5920460820198059,0.4811261296272278,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650634765625,0.924499213695526,0.4205242097377777,0.3985070884227752,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523742675781,0.8261035680770874,0.2998474240303039,0.2109089940786361,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532897949219,0.7903403639793396,0.2618509829044342,0.2497012764215469,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551818847656,0.7350841760635376,0.209202840924263,0.9499585032463074,285.6507568359375,284.95001220703125,299.5125427246094,288.7176513671875,298.0686950683594,297.3098449707031,285.6422119140625,1.0,0.5157327055931091,0.4691509306430816,0.4691509306430816,1.0,1.0,-2.7495572566986084,0.9482837319374084,1.8012735843658447,0.3288994431495666,0.9159061312675476,0.9159061312675476,0.0,118.00772094726562,130.0,34846.078125,0.0,1735.675048828125,1.0,281.90484619140625,284.3754272460937,291.7853698730469,294.0668640136719,293.1499938964844,293.1499938964844,281.8500061035156,35126.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426414132118225,1.0,0.0,0.0,3.3986666202545166,3.3986873626708984,7.707445206506236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.9169921875,0.0,1230.193359375,1895.4371337890625,0.0,2866.4033203125,0.841957151889801,1.0,0.0,3.0,1.0,0.0
12137160,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.9990000128746032,0.5904994606971741,0.4849884510040283,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60504150390625,0.9232971668243408,0.4222528040409088,0.4003652036190033,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60528564453125,0.8247743844985962,0.3004730343818664,0.2115035057067871,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054077148437,0.789198100566864,0.2626582384109497,0.2506468594074249,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.7338865399360657,0.2095922976732254,0.9525434374809264,285.60504150390625,284.95001220703125,299.5227966308594,288.7408752441406,298.0721435546875,297.3100891113281,285.60400390625,1.0,0.518283486366272,0.4686749577522278,0.4686749577522278,1.0,1.0,-2.76139235496521,0.9520806670188904,1.8093116283416748,0.3300954699516296,0.919768750667572,0.919768750667572,0.0,119.5433120727539,118.0,35112.015625,0.0,1760.658935546875,1.0,281.8600158691406,284.3217163085937,291.8197021484375,294.09649658203125,293.1499938964844,293.1499938964844,281.54998779296875,35160.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516296148300171,1.0,0.0,0.0,3.4138641357421875,3.4138848781585693,7.776528718750342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.84326171875,0.0,1245.1173095703125,1895.4371337890625,0.0,2950.5361328125,0.8454099893569946,1.0,0.0,3.0,1.0,0.0
12137220,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.9990000128746032,0.586266279220581,0.482110857963562,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080810546875,0.9278156757354736,0.4248028695583343,0.4030095934867859,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085388183594,0.8268631100654602,0.3009026646614074,0.2119668275117874,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40875244140625,0.7919295430183411,0.2635497152805328,0.2516812086105346,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40924072265625,0.735509991645813,0.2096375674009323,0.9536867141723632,285.4081115722656,284.95001220703125,299.543212890625,288.7879943847656,298.0716857910156,297.3008728027344,285.40582275390625,1.0,0.5177159905433655,0.46772301197052,0.46772301197052,1.0,1.0,-2.764314651489258,0.9513006806373596,1.813014030456543,0.3290207087993622,0.9243184328079224,0.9243184328079224,0.0,118.84056091308594,106.0,36100.65234375,0.0,1761.7498779296875,1.0,281.56036376953125,284.07330322265625,291.8726501464844,294.23980712890625,293.1499938964844,293.1499938964844,281.25,35309.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723437786102295,1.0,0.0,0.0,3.440150260925293,3.440171241760254,7.896745159996499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.88720703125,0.0,1271.861328125,1895.4371337890625,0.0,3144.79541015625,0.851410448551178,1.0,0.0,3.0,1.0,0.0
12137280,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.9990000128746032,0.586266279220581,0.482110857963562,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080810546875,0.9278156757354736,0.4248028695583343,0.4030095934867859,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085388183594,0.8268631100654602,0.3009026646614074,0.2119668275117874,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40875244140625,0.7919295430183411,0.2635497152805328,0.2516812086105346,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40924072265625,0.735509991645813,0.2096375674009323,0.9536867141723632,285.4081115722656,284.95001220703125,299.543212890625,288.7879943847656,298.0716857910156,297.3008728027344,285.40582275390625,1.0,0.5177159905433655,0.46772301197052,0.46772301197052,1.0,1.0,-2.764314651489258,0.9513006806373596,1.813014030456543,0.3290207087993622,0.9243184328079224,0.9243184328079224,0.0,118.84056091308594,106.0,36100.65234375,0.0,1761.7498779296875,1.0,281.56036376953125,284.07330322265625,291.8726501464844,294.23980712890625,293.1499938964844,293.1499938964844,281.25,35309.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723437786102295,1.0,0.0,0.0,3.440150260925293,3.440171241760254,7.896745159996499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.88720703125,0.0,1271.861328125,1895.4371337890625,0.0,3144.79541015625,0.851410448551178,1.0,0.0,3.0,1.0,0.0
12137340,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939697265625,0.9990000128746032,0.5831730365753174,0.4709413945674896,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.9378067255020142,0.4265509247779846,0.4046925008296966,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.8326848149299622,0.3006149232387543,0.211783230304718,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.7985705137252808,0.2637709081172943,0.2519053816795349,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.7402235865592957,0.2090140879154205,0.9509480595588684,285.1942749023437,284.95001220703125,299.5635070800781,288.83563232421875,298.0666198730469,297.28594970703125,285.19146728515625,1.0,0.5131500363349915,0.4667710959911346,0.4667710959911346,1.0,1.0,-2.749685525894165,0.9435191750526428,1.806166410446167,0.3246898055076599,0.9258809089660645,0.9258809089660645,0.0,115.16400146484376,109.0,36876.48046875,0.0,1722.5302734375,1.0,281.2601623535156,283.81353759765625,291.8932800292969,294.31658935546875,293.1499938964844,293.1499938964844,280.95001220703125,35515.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867001533508301,1.0,0.0,0.0,3.458801031112671,3.458822250366211,7.982601459843863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.1142578125,0.0,1291.785400390625,1895.4371337890625,0.0,3279.33447265625,0.8557474613189697,1.0,0.0,3.0,1.0,0.0
12137400,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939697265625,0.9990000128746032,0.5831730365753174,0.4709413945674896,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.9378067255020142,0.4265509247779846,0.4046925008296966,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.8326848149299622,0.3006149232387543,0.211783230304718,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.7985705137252808,0.2637709081172943,0.2519053816795349,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.7402235865592957,0.2090140879154205,0.9509480595588684,285.1942749023437,284.95001220703125,299.5635070800781,288.83563232421875,298.0666198730469,297.28594970703125,285.19146728515625,1.0,0.5131500363349915,0.4667710959911346,0.4667710959911346,1.0,1.0,-2.749685525894165,0.9435191750526428,1.806166410446167,0.3246898055076599,0.9258809089660645,0.9258809089660645,0.0,115.16400146484376,109.0,36876.48046875,0.0,1722.5302734375,1.0,281.2601623535156,283.81353759765625,291.8932800292969,294.31658935546875,293.1499938964844,293.1499938964844,280.95001220703125,35515.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867001533508301,1.0,0.0,0.0,3.458801031112671,3.458822250366211,7.982601459843863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.1142578125,0.0,1291.785400390625,1895.4371337890625,0.0,3279.33447265625,0.8557474613189697,1.0,0.0,3.0,1.0,0.0
12137460,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.5806616544723511,0.4662293493747711,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9425616264343262,0.4278970956802368,0.4059788286685943,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8347647190093994,0.299977570772171,0.2113485932350158,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8012109994888306,0.2636414766311645,0.2517975270748138,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7415379285812378,0.2080794274806976,0.946790874004364,284.9934997558594,284.95001220703125,299.58367919921875,288.8833923339844,298.0614929199219,297.2694396972656,284.9914855957031,1.0,0.51106196641922,0.4663631618022918,0.4663631618022918,1.0,1.0,-2.7399067878723145,0.938771665096283,1.8011350631713867,0.3219742178916931,0.9248328804969788,0.9248328804969788,0.0,113.4956283569336,112.0,37845.625,0.0,1700.2281494140625,1.0,280.96002197265625,283.57147216796875,291.921142578125,294.3966979980469,293.1499938964844,293.1499938964844,280.6499938964844,35741.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896600604057312,1.0,0.0,0.0,3.46897840499878,3.46899962425232,8.029647347029822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.59326171875,0.0,1303.551513671875,1895.4371337890625,0.0,3371.87646484375,0.8582020998001099,1.0,0.0,3.0,1.0,0.0
12137520,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.5806616544723511,0.4662293493747711,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9425616264343262,0.4278970956802368,0.4059788286685943,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8347647190093994,0.299977570772171,0.2113485932350158,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8012109994888306,0.2636414766311645,0.2517975270748138,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7415379285812378,0.2080794274806976,0.946790874004364,284.9934997558594,284.95001220703125,299.58367919921875,288.8833923339844,298.0614929199219,297.2694396972656,284.9914855957031,1.0,0.51106196641922,0.4663631618022918,0.4663631618022918,1.0,1.0,-2.7399067878723145,0.938771665096283,1.8011350631713867,0.3219742178916931,0.9248328804969788,0.9248328804969788,0.0,113.4956283569336,112.0,37845.625,0.0,1700.2281494140625,1.0,280.96002197265625,283.57147216796875,291.921142578125,294.3966979980469,293.1499938964844,293.1499938964844,280.6499938964844,35741.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896600604057312,1.0,0.0,0.0,3.46897840499878,3.46899962425232,8.029647347029822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.59326171875,0.0,1303.551513671875,1895.4371337890625,0.0,3371.87646484375,0.8582020998001099,1.0,0.0,3.0,1.0,0.0
12137580,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.9990000128746032,0.5766214728355408,0.4665994346141815,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.943249762058258,0.4290134906768799,0.4070838987827301,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.8338873982429504,0.2991447448730469,0.2108047008514404,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.8007016181945801,0.2633045315742492,0.2515302300453186,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.7401608824729919,0.2069345563650131,0.9419249296188354,284.8008728027344,284.95001220703125,299.603759765625,288.9309387207031,298.0560302734375,297.2521057128906,284.7991943359375,1.0,0.5104242563247681,0.4659552574157715,0.4659552574157715,1.0,1.0,-2.734853744506836,0.9359353184700012,1.7989184856414795,0.3202487230300903,0.9212825298309326,0.9212825298309326,0.0,113.41561126708984,115.0,38838.94140625,0.0,1692.4071044921875,1.0,280.6599426269531,283.3382263183594,291.9628601074219,294.4960632324219,293.1499938964844,293.1499938964844,280.3500061035156,35976.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054630994796752,1.0,0.0,0.0,3.470468759536743,3.4704902172088623,8.036549274947902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.56103515625,0.0,1306.7158203125,1895.4371337890625,0.0,3454.453125,0.858712911605835,1.0,0.0,3.0,1.0,0.0
12137640,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.9990000128746032,0.5766214728355408,0.4665994346141815,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.943249762058258,0.4290134906768799,0.4070838987827301,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.8338873982429504,0.2991447448730469,0.2108047008514404,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.8007016181945801,0.2633045315742492,0.2515302300453186,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.7401608824729919,0.2069345563650131,0.9419249296188354,284.8008728027344,284.95001220703125,299.603759765625,288.9309387207031,298.0560302734375,297.2521057128906,284.7991943359375,1.0,0.5104242563247681,0.4659552574157715,0.4659552574157715,1.0,1.0,-2.734853744506836,0.9359353184700012,1.7989184856414795,0.3202487230300903,0.9212825298309326,0.9212825298309326,0.0,113.41561126708984,115.0,38838.94140625,0.0,1692.4071044921875,1.0,280.6599426269531,283.3382263183594,291.9628601074219,294.4960632324219,293.1499938964844,293.1499938964844,280.3500061035156,35976.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054630994796752,1.0,0.0,0.0,3.470468759536743,3.4704902172088623,8.036549274947902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.56103515625,0.0,1306.7158203125,1895.4371337890625,0.0,3454.453125,0.858712911605835,1.0,0.0,3.0,1.0,0.0
12137700,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639709472656,0.9990000128746032,0.5739724636077881,0.4680168926715851,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9426313042640686,0.4295164346694946,0.4076147675514221,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.8327504396438599,0.2986851632595062,0.2105213850736618,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.7996954917907715,0.2630872130393982,0.2513707876205444,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698303222656,0.7388184070587158,0.2062979191541671,0.9392986297607422,284.6650085449219,284.95001220703125,299.6137390136719,288.9544982910156,298.05340576171875,297.2435913085937,284.6554870605469,1.0,0.5105065107345581,0.4657512903213501,0.4657512903213501,1.0,1.0,-2.733505725860596,0.9349870681762696,1.7985186576843262,0.3195981979370117,0.9180771708488464,0.9180771708488464,0.0,113.75978088378906,115.0,39713.91015625,0.0,1692.0294189453125,1.0,280.40643310546875,283.16357421875,292.00946044921875,294.644287109375,293.1499938964844,293.1499938964844,280.3500061035156,36105.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120731949806212,1.0,0.0,0.0,3.468003273010254,3.468024730682373,8.025133979572274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.1396484375,0.0,1305.162109375,1895.4371337890625,0.0,3515.833984375,0.8582305908203125,1.0,0.0,3.0,1.0,0.0
12137760,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134338378906,0.9990000128746032,0.5708329081535339,0.4702662527561188,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6135559082031,0.9412848353385924,0.4299372136592865,0.4080372750759125,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138916015625,0.8310824036598206,0.2981581687927246,0.2101745456457138,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6140441894531,0.798129141330719,0.262808233499527,0.2511392831802368,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143798828125,0.7369915843009949,0.2055883258581161,0.9363206028938292,284.6136169433594,284.95001220703125,299.6236572265625,288.9778747558594,298.0506286621094,297.2345886230469,284.6121826171875,1.0,0.5107808709144592,0.4656338095664978,0.4656338095664978,1.0,1.0,-2.732442140579224,0.934314489364624,1.79812753200531,0.3191679716110229,0.9152718782424928,0.9152718782424928,0.0,114.34750366210938,103.0,39825.4765625,0.0,1693.2037353515625,1.0,280.35986328125,283.11163330078125,292.0090637207031,294.6023864746094,293.1499938964844,293.1499938964844,280.04998779296875,36220.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142574667930604,1.0,0.0,0.0,3.4629065990448,3.462928056716919,8.00156385594164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.48828125,0.0,1300.884521484375,1895.4371337890625,0.0,3536.071533203125,0.8572008013725281,1.0,0.0,3.0,1.0,0.0
12137820,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4193115234375,0.9990000128746032,0.5649676322937012,0.4634031653404236,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.41949462890625,0.9470816850662231,0.4306330978870392,0.4086774885654449,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4199523925781,0.8338673710823059,0.2969942688941955,0.2093445211648941,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4201354980469,0.801435649394989,0.2621349692344665,0.2504760324954986,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.420654296875,0.7386141419410706,0.2040272653102874,0.9292125701904296,284.4195556640625,284.95001220703125,299.6434631347656,289.0238037109375,298.044921875,297.21759033203125,284.41729736328125,1.0,0.5063254833221436,0.4653988480567932,0.4653988480567932,1.0,1.0,-2.7146499156951904,0.9267179369926452,1.78793203830719,0.3158394992351532,0.9066530466079712,0.9066530466079712,0.0,111.82594299316406,91.0,40615.07421875,0.0,1655.4820556640625,1.0,280.0600891113281,282.8811950683594,292.0528869628906,294.7010803222656,293.1499938964844,293.1499938964844,279.75,36485.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227221608161926,1.0,0.0,0.0,3.44563627243042,3.445657730102539,7.921951805656136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.068359375,0.0,1285.57958984375,1895.4371337890625,0.0,3614.258544921875,0.8535284996032715,1.0,0.0,3.0,1.0,0.0
12137880,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4193115234375,0.9990000128746032,0.5649676322937012,0.4634031653404236,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.41949462890625,0.9470816850662231,0.4306330978870392,0.4086774885654449,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4199523925781,0.8338673710823059,0.2969942688941955,0.2093445211648941,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4201354980469,0.801435649394989,0.2621349692344665,0.2504760324954986,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.420654296875,0.7386141419410706,0.2040272653102874,0.9292125701904296,284.4195556640625,284.95001220703125,299.6434631347656,289.0238037109375,298.044921875,297.21759033203125,284.41729736328125,1.0,0.5063254833221436,0.4653988480567932,0.4653988480567932,1.0,1.0,-2.7146499156951904,0.9267179369926452,1.78793203830719,0.3158394992351532,0.9066530466079712,0.9066530466079712,0.0,111.82594299316406,91.0,40615.07421875,0.0,1655.4820556640625,1.0,280.0600891113281,282.8811950683594,292.0528869628906,294.7010803222656,293.1499938964844,293.1499938964844,279.75,36485.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227221608161926,1.0,0.0,0.0,3.44563627243042,3.445657730102539,7.921951805656136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.068359375,0.0,1285.57958984375,1895.4371337890625,0.0,3614.258544921875,0.8535284996032715,1.0,0.0,3.0,1.0,0.0
12137940,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.220947265625,0.9990000128746032,0.5617591738700867,0.4494444131851196,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2211608886719,0.957951545715332,0.4310605227947235,0.4089967012405395,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2218017578125,0.8407312631607056,0.2957673966884613,0.2084177136421203,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2220764160156,0.8088991045951843,0.2613718509674072,0.2496511936187744,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.7438494563102722,0.2025092840194702,0.9217963218688964,284.22125244140625,284.95001220703125,299.6615295410156,289.0648498535156,298.0396728515625,297.2030639648437,284.2180480957031,1.0,0.4993502497673034,0.4651826620101928,0.4651826620101928,1.0,1.0,-2.687251329421997,0.9153432250022888,1.7719080448150637,0.3107104003429413,0.8960995078086853,0.8960995078086853,0.0,107.08379364013672,91.0,41271.17578125,0.0,1594.348876953125,1.0,279.7635803222656,282.653076171875,292.093017578125,294.7915344238281,293.1499938964844,293.1499938964844,279.75,36766.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299404621124268,1.0,0.0,0.0,3.4199023246765137,3.4199233055114746,7.804061397109763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.38525390625,0.0,1262.2457275390625,1895.4371337890625,0.0,3680.595703125,0.8479794263839722,1.0,0.0,3.0,1.0,0.0
12138000,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21600341796875,0.9990000128746032,0.5616160035133362,0.4479607343673706,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2161560058594,0.959079384803772,0.4311032593250274,0.4090102910995483,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2166748046875,0.8414958119392395,0.2956657111644745,0.2083286195993423,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2169189453125,0.8096965551376343,0.261308342218399,0.2495691478252411,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2174987792969,0.7444539666175842,0.2023835331201553,0.9211241602897644,284.2162475585937,284.95001220703125,299.6630859375,289.068359375,298.039306640625,297.20196533203125,284.213623046875,1.0,0.4986368119716644,0.4651638865470886,0.4651638865470886,1.0,1.0,-2.684471607208252,0.9141960144042968,1.7702757120132446,0.3101917803287506,0.895252525806427,0.895252525806427,0.0,106.59153747558594,109.0,41245.83984375,0.0,1588.159912109375,1.0,279.76031494140625,282.6490783691406,292.0908508300781,294.782470703125,293.1499938964844,293.1499938964844,280.04998779296875,36784.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929776966571808,1.0,0.0,0.0,3.41728949546814,3.41731071472168,7.792142469043029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.37109375,0.0,1259.8211669921875,1895.4371337890625,0.0,3679.096923828125,0.8474122881889343,1.0,0.0,3.0,1.0,0.0
12138060,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.396484375,0.9990000128746032,0.5604251027107239,0.4507864415645599,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39630126953125,0.9580127596855164,0.4329360425472259,0.4102921187877655,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.39569091796875,0.8393296003341675,0.2954950332641601,0.2079358696937561,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954162597656,0.8077775239944458,0.2613922953605652,0.2493569105863571,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39471435546875,0.7417818307876587,0.201609194278717,0.9163920879364014,284.3962097167969,284.95001220703125,299.6825866699219,289.1111755371094,298.04473876953125,297.1999206542969,284.3993835449219,1.0,0.4997328519821167,0.4652611017227173,0.4652611017227173,1.0,1.0,-2.6829476356506348,0.9138102531433104,1.7691373825073242,0.3096072673797607,0.8892029523849487,0.8892029523849487,0.0,107.2662582397461,127.0,40217.56640625,0.0,1589.11767578125,1.0,280.0400390625,282.87127685546875,292.0425109863281,294.5905456542969,293.1499938964844,293.1499938964844,280.3500061035156,36758.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117217063903807,1.0,0.0,0.0,3.3881325721740723,3.388153314590454,7.659741072529869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.37353515625,0.0,1231.4151611328125,1895.4371337890625,0.0,3512.5751953125,0.8409141898155212,1.0,0.0,3.0,1.0,0.0
12138120,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.396484375,0.9990000128746032,0.5604251027107239,0.4507864415645599,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39630126953125,0.9580127596855164,0.4329360425472259,0.4102921187877655,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.39569091796875,0.8393296003341675,0.2954950332641601,0.2079358696937561,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954162597656,0.8077775239944458,0.2613922953605652,0.2493569105863571,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39471435546875,0.7417818307876587,0.201609194278717,0.9163920879364014,284.3962097167969,284.95001220703125,299.6825866699219,289.1111755371094,298.04473876953125,297.1999206542969,284.3993835449219,1.0,0.4997328519821167,0.4652611017227173,0.4652611017227173,1.0,1.0,-2.6829476356506348,0.9138102531433104,1.7691373825073242,0.3096072673797607,0.8892029523849487,0.8892029523849487,0.0,107.2662582397461,127.0,40217.56640625,0.0,1589.11767578125,1.0,280.0400390625,282.87127685546875,292.0425109863281,294.5905456542969,293.1499938964844,293.1499938964844,280.3500061035156,36758.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117217063903807,1.0,0.0,0.0,3.3881325721740723,3.388153314590454,7.659741072529869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.37353515625,0.0,1231.4151611328125,1895.4371337890625,0.0,3512.5751953125,0.8409141898155212,1.0,0.0,3.0,1.0,0.0
12138180,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6267395019531,0.9990000128746032,0.5571880340576172,0.4666962921619415,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62646484375,0.9485164880752563,0.436219722032547,0.4132593274116516,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6256408691406,0.8311476707458496,0.2965807914733886,0.2086317390203476,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6252746582031,0.7993971705436707,0.262538880109787,0.2503889203071594,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.7340003848075867,0.2017829567193985,0.9170774221420288,284.6263122558594,284.95001220703125,299.701904296875,289.1518859863281,298.059326171875,297.2096252441406,284.6305236816406,1.0,0.5069655776023865,0.4653583467006683,0.4653583467006683,1.0,1.0,-2.7085108757019043,0.9242253303527832,1.784285545349121,0.3140809237957001,0.8866580724716187,0.8866580724716187,0.0,112.4863510131836,130.0,39512.28125,0.0,1649.676025390625,1.0,280.3390808105469,283.1379089355469,292.07867431640625,294.5560607910156,293.1499938964844,293.1499938964844,280.6499938964844,36577.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936283588409424,1.0,0.0,0.0,3.3657774925231934,3.365798234939575,7.558996344414481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.99755859375,0.0,1208.836669921875,1895.4371337890625,0.0,3344.122802734375,0.8357947468757629,1.0,0.0,3.0,1.0,0.0
